time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559349179267883,0.3381649255752563,0.306364357471466,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921762943267822,0.5223414897918701,0.4956298768520355,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560135006904602,0.4626843631267547,0.3247533440589905,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707053899765016,0.4841643571853637,0.4598055779933929,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392540216445923,0.3178788125514984,1.4391590356826782,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562764644622803,1.0,1.0,0.3416770696640014,1.0,-3.633995532989502,2.549377679824829,1.0846176147460938,1.731454849243164,0.0,0.0,0.0,156.93984985351562,164.0,-2.909168243408203,-0.0,3711.00390625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415122628211975,0.3356712460517883,0.3044228255748749,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779181480407716,0.5194559693336487,0.4932290613651275,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376491904258728,0.4598009586334228,0.3229779899120331,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536839127540588,0.4814166128635406,0.4575318396091461,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258814811706543,0.3159660696983337,1.4320402145385742,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571835279464722,1.0,1.0,0.3439760208129883,1.0,-3.615330219268799,2.52925992012024,1.0860702991485596,1.7154210805892944,0.0,0.0,0.0,162.8723602294922,182.0,-2.811090469360352,-0.0,3700.46875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415122628211975,0.3356712460517883,0.3044228255748749,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779181480407716,0.5194559693336487,0.4932290613651275,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376491904258728,0.4598009586334228,0.3229779899120331,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536839127540588,0.4814166128635406,0.4575318396091461,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258814811706543,0.3159660696983337,1.4320402145385742,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571835279464722,1.0,1.0,0.3439760208129883,1.0,-3.615330219268799,2.52925992012024,1.0860702991485596,1.7154210805892944,0.0,0.0,0.0,162.8723602294922,182.0,-2.811090469360352,-0.0,3700.46875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.831199586391449,0.3343733847141266,0.3034976720809936,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658989310264589,0.5179616808891296,0.4920761287212372,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.92355877161026,0.4583090245723724,0.3221263587474823,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400044679641724,0.4799907505512237,0.4564420580863952,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159382343292236,0.3149610161781311,1.4287209510803225,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.658811628818512,1.0,1.0,0.3451254665851593,1.0,-3.606500625610352,2.519556999206543,1.086943745613098,1.707683801651001,0.0,0.0,0.0,168.24407958984375,182.0,-2.955706834793091,-0.0,3711.303955078125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202704787254333,0.3330422043800354,0.3025795817375183,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518190622329712,0.5164329409599304,0.4909300804138183,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.908868372440338,0.4567836821079254,0.3212804496288299,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248675107955932,0.4785301387310028,0.4553588032722473,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047932386398315,0.3139226138591766,1.4254398345947266,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609483957290649,1.0,1.0,0.3463813662528991,1.0,-3.5977492332458496,2.5095856189727783,1.0881633758544922,1.6996989250183103,0.0,0.0,0.0,174.623779296875,200.0,-2.6413393020629883,-0.0,3728.4609375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971299886703491,0.3302896618843078,0.3007349669933319,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213210344314576,0.513279378414154,0.488624632358551,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823309540748596,0.4536401629447937,0.3195808827877044,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964315056800842,0.4755114018917084,0.4531777203083038,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816728949546814,0.3117502331733703,1.4188190698623655,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662030816078186,1.0,1.0,0.3488931357860565,1.0,-3.5801236629486084,2.48956036567688,1.0905632972717283,1.6837714910507202,0.0,0.0,0.0,189.4007110595703,218.0,-2.3107404708862305,-0.0,3774.51171875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971299886703491,0.3302896618843078,0.3007349669933319,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213210344314576,0.513279378414154,0.488624632358551,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823309540748596,0.4536401629447937,0.3195808827877044,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964315056800842,0.4755114018917084,0.4531777203083038,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816728949546814,0.3117502331733703,1.4188190698623655,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662030816078186,1.0,1.0,0.3488931357860565,1.0,-3.5801236629486084,2.48956036567688,1.0905632972717283,1.6837714910507202,0.0,0.0,0.0,189.4007110595703,218.0,-2.3107404708862305,-0.0,3774.51171875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.775002658367157,0.327425479888916,0.2988503277301788,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947204351425171,0.5100024342536926,0.4862675070762634,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585408329963684,0.4503780901432037,0.317846268415451,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720083236694336,0.4723678231239319,0.4509434103965759,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607003450393677,0.3094565570354461,1.4119583368301392,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721948385238647,1.0,1.0,0.3514049053192138,1.0,-3.5619938373565674,2.469279289245605,1.0927144289016724,1.6677166223526,0.0,0.0,0.0,205.8101348876953,236.0,-2.648209571838379,-0.0,3828.707275390625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.775002658367157,0.327425479888916,0.2988503277301788,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947204351425171,0.5100024342536926,0.4862675070762634,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585408329963684,0.4503780901432037,0.317846268415451,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720083236694336,0.4723678231239319,0.4509434103965759,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607003450393677,0.3094565570354461,1.4119583368301392,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721948385238647,1.0,1.0,0.3514049053192138,1.0,-3.5619938373565674,2.469279289245605,1.0927144289016724,1.6677166223526,0.0,0.0,0.0,205.8101348876953,236.0,-2.648209571838379,-0.0,3828.707275390625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557193040847778,0.3244608938694,0.2969070672988891,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723536729812622,0.5066097974777222,0.4838353991508484,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381626009941101,0.4470060169696808,0.3160599768161773,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.850861668586731,0.4691073298454284,0.4486329257488251,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427233457565308,0.3070506155490875,1.4047547578811646,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785145998001099,1.0,1.0,0.3540889620780945,1.0,-3.543137311935425,2.44807243347168,1.0950648784637451,1.6507887840270996,0.0,0.0,0.0,223.0907440185547,239.0,-2.3550615310668945,-0.0,3885.71044921875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557193040847778,0.3244608938694,0.2969070672988891,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723536729812622,0.5066097974777222,0.4838353991508484,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381626009941101,0.4470060169696808,0.3160599768161773,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.850861668586731,0.4691073298454284,0.4486329257488251,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427233457565308,0.3070506155490875,1.4047547578811646,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785145998001099,1.0,1.0,0.3540889620780945,1.0,-3.543137311935425,2.44807243347168,1.0950648784637451,1.6507887840270996,0.0,0.0,0.0,223.0907440185547,239.0,-2.3550615310668945,-0.0,3885.71044921875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441677451133728,0.3214170932769775,0.2946494817733764,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859022855758667,0.5031144022941589,0.4810537099838257,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259921073913574,0.4435398876667022,0.3140205442905426,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383857607841492,0.4657429456710815,0.4459715485572815,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320089936256409,0.3045466840267181,1.3959081172943115,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807814240455627,1.0,1.0,0.3567730486392975,1.0,-3.5207839012146,2.4246652126312256,1.0961188077926636,1.632352352142334,0.0,0.0,0.0,233.8863067626953,227.0,-2.6544055938720703,-0.0,3894.147216796875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441677451133728,0.3214170932769775,0.2946494817733764,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859022855758667,0.5031144022941589,0.4810537099838257,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259921073913574,0.4435398876667022,0.3140205442905426,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383857607841492,0.4657429456710815,0.4459715485572815,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320089936256409,0.3045466840267181,1.3959081172943115,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807814240455627,1.0,1.0,0.3567730486392975,1.0,-3.5207839012146,2.4246652126312256,1.0961188077926636,1.632352352142334,0.0,0.0,0.0,233.8863067626953,227.0,-2.6544055938720703,-0.0,3894.147216796875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418192625045776,0.319878488779068,0.2933450639247894,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565126061439514,0.5013364553451538,0.4794667959213257,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.823599636554718,0.4417815208435058,0.3128589987754822,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360108733177185,0.4640303254127502,0.4444445073604584,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298794984817505,0.3032681941986084,1.390567183494568,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793657541275024,1.0,1.0,0.3581150770187378,1.0,-3.507651805877685,2.4117281436920166,1.095923662185669,1.622315764427185,0.0,0.0,0.0,234.9940643310547,227.0,-2.9562971591949463,-0.0,3867.65283203125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409371733665466,0.3183389008045196,0.2919605672359466,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557901382446289,0.4995459914207458,0.477785587310791,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228290677070618,0.4400149583816528,0.3116305470466614,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352988958358765,0.4623052477836609,0.4428231120109558,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291530966758728,0.3019808828830719,1.3847928047180176,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770000457763672,1.0,1.0,0.3595472574234009,1.0,-3.49359130859375,2.3979525566101074,1.0956387519836426,1.611594319343567,0.0,0.0,0.0,234.0490875244141,215.0,-2.871460437774658,-0.0,3826.75439453125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418157458305359,0.3152652978897095,0.2890593409538269,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575693964958191,0.4959373772144317,0.4742521345615387,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242338299751282,0.4364670217037201,0.3090562224388122,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368770480155945,0.4588273763656616,0.4394092857837677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302430868148804,0.2993921935558319,1.3724887371063232,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702675819396973,1.0,1.0,0.3624116480350494,1.0,-3.463850259780884,2.369426012039185,1.0944243669509888,1.58949077129364,0.0,0.0,0.0,228.4844512939453,203.0,-2.709205389022827,-0.0,3720.099365234375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418157458305359,0.3152652978897095,0.2890593409538269,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575693964958191,0.4959373772144317,0.4742521345615387,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242338299751282,0.4364670217037201,0.3090562224388122,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368770480155945,0.4588273763656616,0.4394092857837677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302430868148804,0.2993921935558319,1.3724887371063232,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702675819396973,1.0,1.0,0.3624116480350494,1.0,-3.463850259780884,2.369426012039185,1.0944243669509888,1.58949077129364,0.0,0.0,0.0,228.4844512939453,203.0,-2.709205389022827,-0.0,3720.099365234375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450073957443237,0.3121926784515381,0.2860537767410278,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621870875358582,0.4922899901866913,0.4705701172351837,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281906843185425,0.4328947067260742,0.3063831031322479,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410873413085938,0.45531165599823,0.4358474910259247,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335469126701355,0.2967863380908966,1.359572410583496,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618925333023071,1.0,1.0,0.3652760088443756,1.0,-3.432772159576416,2.34018611907959,1.0925861597061155,1.566965103149414,0.0,0.0,0.0,220.00979614257807,191.0,-2.830510377883911,-0.0,3594.80859375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450073957443237,0.3121926784515381,0.2860537767410278,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621870875358582,0.4922899901866913,0.4705701172351837,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281906843185425,0.4328947067260742,0.3063831031322479,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410873413085938,0.45531165599823,0.4358474910259247,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335469126701355,0.2967863380908966,1.359572410583496,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618925333023071,1.0,1.0,0.3652760088443756,1.0,-3.432772159576416,2.34018611907959,1.0925861597061155,1.566965103149414,0.0,0.0,0.0,220.00979614257807,191.0,-2.830510377883911,-0.0,3594.80859375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497872710227966,0.3091119527816772,0.2829860150814056,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.868768036365509,0.4886036515235901,0.4667915403842926,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338534832000732,0.4292863011360168,0.3036423921585083,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847113847732544,0.4517569243907928,0.4321895241737366,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383490204811096,0.29416024684906,1.3462870121002195,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525784730911255,1.0,1.0,0.368341326713562,1.0,-3.4008629322052,2.3099522590637207,1.0909106731414795,1.5436630249023438,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450862407684328,-0.0,3460.767333984375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497872710227966,0.3091119527816772,0.2829860150814056,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.868768036365509,0.4886036515235901,0.4667915403842926,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338534832000732,0.4292863011360168,0.3036423921585083,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847113847732544,0.4517569243907928,0.4321895241737366,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383490204811096,0.29416024684906,1.3462870121002195,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525784730911255,1.0,1.0,0.368341326713562,1.0,-3.4008629322052,2.3099522590637207,1.0909106731414795,1.5436630249023438,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450862407684328,-0.0,3460.767333984375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558728456497192,0.3060191869735718,0.2798788845539093,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769508600234985,0.4848766028881073,0.4629444181919098,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.840904951095581,0.425642192363739,0.3008536696434021,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546445965766907,0.448160856962204,0.428462415933609,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443779110908508,0.2915109097957611,1.3327538967132568,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426951885223389,1.0,1.0,0.3714066445827484,1.0,-3.3683865070343018,2.2795021533966064,1.0888844728469849,1.5203150510787964,0.0,0.0,0.0,199.214111328125,167.0,-1.516252517700195,-0.0,3323.14501953125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558728456497192,0.3060191869735718,0.2798788845539093,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769508600234985,0.4848766028881073,0.4629444181919098,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.840904951095581,0.425642192363739,0.3008536696434021,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546445965766907,0.448160856962204,0.428462415933609,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443779110908508,0.2915109097957611,1.3327538967132568,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426951885223389,1.0,1.0,0.3714066445827484,1.0,-3.3683865070343018,2.2795021533966064,1.0888844728469849,1.5203150510787964,0.0,0.0,0.0,199.214111328125,167.0,-1.516252517700195,-0.0,3323.14501953125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593810558319092,0.3044659495353699,0.2783134579658508,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816017508506775,0.4829957485198974,0.4609984457492828,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449326753616333,0.4238055646419525,0.2994445264339447,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589498400688171,0.4463454484939575,0.4265763163566589,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478348612785339,0.2901756465435028,1.3259109258651731,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376036405563354,1.0,1.0,0.3729392886161804,1.0,-3.351970911026001,2.2642276287078857,1.0877431631088257,1.50864839553833,0.0,0.0,0.0,193.64605712890625,167.0,-1.441516399383545,-0.0,3253.875244140625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632042765617371,0.3029074072837829,0.2767407596111297,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866223692893982,0.4811026453971863,0.4590382874011993,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493070602416992,0.421958863735199,0.2980263233184814,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.863621711730957,0.4445177614688873,0.4246760308742523,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515960335731506,0.2888324856758117,1.3190205097198486,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324329972267151,1.0,1.0,0.3745329678058624,1.0,-3.335444688796997,2.2487504482269287,1.0866941213607788,1.4968146085739136,0.0,0.0,0.0,188.00808715820312,155.0,-1.108254075050354,-0.0,3184.58740234375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718626856803894,0.2997748851776123,0.2735761404037475,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978187441825867,0.4772803485393524,0.4550782442092895,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591951131820679,0.4182364046573639,0.2951653003692627,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741436004638672,0.4408263266086578,0.4208357036113739,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601137757301331,0.286122053861618,1.3051064014434814,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218894720077515,1.0,1.0,0.377720296382904,1.0,-3.302084684371948,2.2177183628082275,1.0843663215637207,1.473140835762024,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851541757583618,-0.0,3046.474853515625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718626856803894,0.2997748851776123,0.2735761404037475,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978187441825867,0.4772803485393524,0.4550782442092895,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591951131820679,0.4182364046573639,0.2951653003692627,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741436004638672,0.4408263266086578,0.4208357036113739,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601137757301331,0.286122053861618,1.3051064014434814,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218894720077515,1.0,1.0,0.377720296382904,1.0,-3.302084684371948,2.2177183628082275,1.0843663215637207,1.473140835762024,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851541757583618,-0.0,3046.474853515625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.782036542892456,0.2966202199459076,0.2703881561756134,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.911058247089386,0.4734094142913818,0.4510685801506042,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708338141441345,0.4144747853279114,0.2922740876674652,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864243626594543,0.4370864331722259,0.4169458150863647,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.770155668258667,0.2833782434463501,1.2910254001617432,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111147403717041,1.0,1.0,0.3809076249599457,1.0,-3.2683417797088623,2.1866235733032227,1.0817183256149292,1.4495744705200195,0.0,0.0,0.0,165.080078125,131.0,-0.410503089427948,-0.0,2909.570068359375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.782036542892456,0.2966202199459076,0.2703881561756134,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.911058247089386,0.4734094142913818,0.4510685801506042,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708338141441345,0.4144747853279114,0.2922740876674652,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864243626594543,0.4370864331722259,0.4169458150863647,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.770155668258667,0.2833782434463501,1.2910254001617432,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111147403717041,1.0,1.0,0.3809076249599457,1.0,-3.2683417797088623,2.1866235733032227,1.0817183256149292,1.4495744705200195,0.0,0.0,0.0,165.080078125,131.0,-0.410503089427948,-0.0,2909.570068359375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939881086349487,0.2934394180774688,0.2671758532524109,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927724063396454,0.4694856107234955,0.4470081925392151,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845782279968262,0.4106701910495758,0.2893522381782532,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007527828216552,0.433294266462326,0.4130056798458099,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820271849632263,0.2805971801280975,1.2767726182937622,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001275777816772,1.0,1.0,0.3841323852539062,1.0,-3.2342066764831543,2.1553611755371094,1.0788456201553345,1.4259802103042605,0.0,0.0,0.0,153.51808166503906,119.0,-1.332820177078247,-0.0,2774.2197265625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939881086349487,0.2934394180774688,0.2671758532524109,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927724063396454,0.4694856107234955,0.4470081925392151,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845782279968262,0.4106701910495758,0.2893522381782532,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007527828216552,0.433294266462326,0.4130056798458099,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820271849632263,0.2805971801280975,1.2767726182937622,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001275777816772,1.0,1.0,0.3841323852539062,1.0,-3.2342066764831543,2.1553611755371094,1.0788456201553345,1.4259802103042605,0.0,0.0,0.0,153.51808166503906,119.0,-1.332820177078247,-0.0,2774.2197265625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080030679702759,0.2902193069458008,0.2639314234256744,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.94720059633255,0.4654951691627502,0.4428885281085968,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008458256721495,0.4068092703819275,0.2863936126232147,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.918599247932434,0.4294368624687195,0.4090073108673095,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960926294326782,0.2777687013149261,1.2623192071914673,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889312624931335,1.0,1.0,0.3873571753501892,1.0,-3.1996078491210938,2.1240005493164062,1.075607180595398,1.4024206399917605,0.0,0.0,0.0,141.9468231201172,107.0,-4.243717193603516,-0.0,2640.552734375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080030679702759,0.2902193069458008,0.2639314234256744,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.94720059633255,0.4654951691627502,0.4428885281085968,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008458256721495,0.4068092703819275,0.2863936126232147,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.918599247932434,0.4294368624687195,0.4090073108673095,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960926294326782,0.2777687013149261,1.2623192071914673,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889312624931335,1.0,1.0,0.3873571753501892,1.0,-3.1996078491210938,2.1240005493164062,1.075607180595398,1.4024206399917605,0.0,0.0,0.0,141.9468231201172,107.0,-4.243717193603516,-0.0,2640.552734375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155902028083801,0.2885898053646087,0.2622931003570556,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576758742332458,0.4634698331356048,0.4408018290996551,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9103997945785522,0.4048528373241424,0.2848972678184509,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293602108955384,0.4274789094924927,0.4069819748401642,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040803670883179,0.2763327956199646,1.255001425743103,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832515954971313,1.0,1.0,0.3889695703983307,1.0,-3.182096004486084,2.1082630157470703,1.0738327503204346,1.390636324882507,0.0,0.0,0.0,136.1658172607422,107.0,-6.0407023429870605,-0.0,2574.339599609375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236207365989685,0.2869466245174408,0.2606430649757385,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9684450626373292,0.4614237546920776,0.4386962652206421,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216318130493164,0.4028784930706024,0.2833888828754425,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410894513130188,0.4255007803440094,0.4049383103847503,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.812597930431366,0.2748817801475525,1.2476189136505127,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775169730186462,1.0,1.0,0.390685886144638,1.0,-3.164433240890503,2.092200756072998,1.0722324848175049,1.3785603046417236,0.0,0.0,0.0,130.3916473388672,95.0,-7.415404319763184,-0.0,2508.554931640625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422291874885559,0.2836196422576904,0.2573072612285614,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902184009552002,0.4572694897651672,0.4344274401664734,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948095202445984,0.3988767862319946,0.2803356349468231,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665433168411256,0.4214841723442077,0.4007948935031891,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.831263542175293,0.2719337344169616,1.2326529026031494,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658759474754333,1.0,1.0,0.3941184878349304,1.0,-3.128643751144409,2.0599191188812256,1.0687246322631836,1.3543411493301392,0.0,0.0,0.0,118.86053466796876,98.0,-10.341570854187012,-0.0,2378.27685546875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
