time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146436810493469,0.2158395498991012,0.1962379813194275,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782117605209352,0.3709290325641632,0.3530294597148895,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260129928588868,0.3176361620426178,0.2236339449882507,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481037259101868,0.3379538357257843,0.3219648599624634,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070324063301086,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491790533065796,1.0,1.0,0.4927915036678314,1.0,-2.4579014778137207,1.426362156867981,1.0315392017364502,0.8714687824249268,0.0,0.0,0.0,78.84929656982422,92.0,6.799411773681641,-0.0,1174.19580078125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977566123008728,0.2138716727495193,0.1946535408496856,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589439034461976,0.3683495223522186,0.3507925271987915,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904898464679718,0.3152695000171661,0.2221269011497497,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.926146924495697,0.3354646265506744,0.3198108971118927,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900506854057312,0.2078816145658493,0.9452216625213624,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498728811740875,1.0,1.0,0.4956241250038147,1.0,-2.4400956630706787,1.4109461307525637,1.0291494131088257,0.8600223660469055,0.0,0.0,0.0,82.7854232788086,92.0,7.66834020614624,-0.0,1169.9163818359375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794255614280701,0.2118850499391555,0.1930916756391525,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356773495674132,0.3657514154911041,0.3485796451568603,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844451904296875,0.3128862977027893,0.2206390351057052,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033160209655762,0.3329571783542633,0.3176813423633575,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720897793769836,0.206026017665863,0.9380027055740356,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514068067073822,1.0,1.0,0.4982260167598724,1.0,-2.422541379928589,1.39617657661438,1.0263649225234983,0.8491644859313965,0.0,0.0,0.0,87.78781127929688,110.0,7.710066318511963,-0.0,1170.355224609375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451069355010986,0.2078540027141571,0.1900028437376022,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908823728561401,0.3604954183101654,0.3441895544528961,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460044860839844,0.3080668151378631,0.2176942378282547,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266951560974,0.327884167432785,0.3134593665599823,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.73880934715271,0.2022586613893509,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563169479370117,1.0,1.0,0.5034298300743103,1.0,-2.387823343276977,1.3671772480010986,1.020646095275879,0.8278966546058655,0.0,0.0,0.0,100.13770294189452,113.0,7.982169151306152,-0.0,1181.0849609375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451069355010986,0.2078540027141571,0.1900028437376022,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908823728561401,0.3604954183101654,0.3441895544528961,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460044860839844,0.3080668151378631,0.2176942378282547,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266951560974,0.327884167432785,0.3134593665599823,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.73880934715271,0.2022586613893509,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563169479370117,1.0,1.0,0.5034298300743103,1.0,-2.387823343276977,1.3671772480010986,1.020646095275879,0.8278966546058655,0.0,0.0,0.0,100.13770294189452,113.0,7.982169151306152,-0.0,1181.0849609375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241486310958862,0.2037665992975235,0.1867298483848571,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647161722183228,0.3551734089851379,0.3395991325378418,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227977752685547,0.303192526102066,0.2146086543798446,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545943260193,0.3227469623088836,0.309038907289505,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946635246277,0.1984276622533798,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580761194229126,1.0,1.0,0.5086336135864258,1.0,-2.351114273071289,1.3374189138412476,1.013695240020752,0.8063287138938904,0.0,0.0,0.0,109.09537506103516,101.0,9.566534996032717,-0.0,1175.48486328125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241486310958862,0.2037665992975235,0.1867298483848571,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647161722183228,0.3551734089851379,0.3395991325378418,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227977752685547,0.303192526102066,0.2146086543798446,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545943260193,0.3227469623088836,0.309038907289505,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181946635246277,0.1984276622533798,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580761194229126,1.0,1.0,0.5086336135864258,1.0,-2.351114273071289,1.3374189138412476,1.013695240020752,0.8063287138938904,0.0,0.0,0.0,109.09537506103516,101.0,9.566534996032717,-0.0,1175.48486328125,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162808775901794,0.1996691226959228,0.1831430494785308,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856246292591095,0.3498172163963318,0.3346591889858246,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148409724235535,0.2982993721961975,0.2112748473882675,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307384252548218,0.3175776898860931,0.3042706549167633,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218270301819,0.1945666670799255,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533505141735077,1.0,1.0,0.5132273435592651,1.0,-2.31091833114624,1.307102084159851,1.0038162469863892,0.7849614024162292,0.0,0.0,0.0,110.119873046875,89.0,9.239891052246094,-0.0,1134.7318115234375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162808775901794,0.1996691226959228,0.1831430494785308,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856246292591095,0.3498172163963318,0.3346591889858246,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148409724235535,0.2982993721961975,0.2112748473882675,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307384252548218,0.3175776898860931,0.3042706549167633,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102218270301819,0.1945666670799255,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533505141735077,1.0,1.0,0.5132273435592651,1.0,-2.31091833114624,1.307102084159851,1.0038162469863892,0.7849614024162292,0.0,0.0,0.0,110.119873046875,89.0,9.239891052246094,-0.0,1134.7318115234375,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157503962516785,0.1955935060977935,0.1793833374977111,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570697903633118,0.3444499373435974,0.329506903886795,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815322995185852,0.2934125363826751,0.2077962309122085,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312446475028992,0.3124002516269684,0.2992927730083465,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098052501678467,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.444859117269516,1.0,1.0,0.5178210735321045,1.0,-2.26867413520813,1.2760062217712402,0.9926679134368896,0.7632174491882324,0.0,0.0,0.0,106.13369750976562,77.0,10.442438125610352,-0.0,1073.56591796875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157503962516785,0.1955935060977935,0.1793833374977111,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570697903633118,0.3444499373435974,0.329506903886795,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815322995185852,0.2934125363826751,0.2077962309122085,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312446475028992,0.3124002516269684,0.2992927730083465,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098052501678467,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.444859117269516,1.0,1.0,0.5178210735321045,1.0,-2.26867413520813,1.2760062217712402,0.9926679134368896,0.7632174491882324,0.0,0.0,0.0,106.13369750976562,77.0,10.442438125610352,-0.0,1073.56591796875,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174069881439209,0.193568006157875,0.1774690598249435,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859861433506012,0.3417669236660003,0.3268831074237823,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177431225776672,0.290975958108902,0.2060261517763137,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336783051490784,0.3098131120204925,0.2967571318149566,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116019129753113,0.188778206706047,0.864816427230835,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396374821662903,1.0,1.0,0.5201179385185242,1.0,-2.247109889984131,1.260334610939026,0.9867753386497498,0.7523054480552673,0.0,0.0,0.0,102.9523696899414,77.0,11.633118629455566,-0.0,1038.71337890625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201001644134521,0.1915510296821594,0.1755416095256805,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640192747116089,0.3390852808952331,0.3242384195327759,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213500380516052,0.2885445952415466,0.2042434215545654,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373494148254395,0.3072279393672943,0.2942011654376983,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144505977630615,0.1868555098772049,0.8556200861930847,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339332580566406,1.0,1.0,0.5220473408699036,1.0,-2.225360155105591,1.2451971769332886,0.9801628589630128,0.7419583797454834,0.0,0.0,0.0,99.216796875,65.0,11.737055778503418,-0.0,1002.1654663085938,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282801866531372,0.1875348538160324,0.1716601699590683,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763110637664795,0.3337188959121704,0.318900853395462,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318739533424377,0.2836896181106567,0.2006502151489257,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483002185821533,0.3020566701889038,0.2890430986881256,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228602766990662,0.1830173134803772,0.837042510509491,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214029312133789,1.0,1.0,0.5259060859680176,1.0,-2.181461334228516,1.2149685621261597,0.966492772102356,0.7213706970214844,0.0,0.0,0.0,90.5659637451172,53.0,12.2699556350708,-0.0,926.2119140625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282801866531372,0.1875348538160324,0.1716601699590683,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763110637664795,0.3337188959121704,0.318900853395462,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318739533424377,0.2836896181106567,0.2006502151489257,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483002185821533,0.3020566701889038,0.2890430986881256,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228602766990662,0.1830173134803772,0.837042510509491,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214029312133789,1.0,1.0,0.5259060859680176,1.0,-2.181461334228516,1.2149685621261597,0.966492772102356,0.7213706970214844,0.0,0.0,0.0,90.5659637451172,53.0,12.2699556350708,-0.0,926.2119140625,1.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404349446296692,0.0,0.1677624136209488,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942959904670715,0.0,0.3135218918323517,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472922444343567,0.0,0.1970360279083252,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646258115768433,0.0,0.2838460505008697,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349884510040283,0.0,0.8183210492134094,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137249708175659,1.1848193407058716,0.9524304270744324,0.7008908987045288,0.0,0.0,0.0,80.90807342529297,60.0,14.857613563537598,-0.0,849.0436401367188,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404349446296692,0.0,0.1677624136209488,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942959904670715,0.0,0.3135218918323517,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472922444343567,0.0,0.1970360279083252,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646258115768433,0.0,0.2838460505008697,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349884510040283,0.0,0.8183210492134094,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137249708175659,1.1848193407058716,0.9524304270744324,0.7008908987045288,0.0,0.0,0.0,80.90807342529297,60.0,14.857613563537598,-0.0,849.0436401367188,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0007023646030575,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0012417860561981,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0007903649820946,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0011327255051583,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0034365670289844,291.1664733886719,294.1499938964844,286.4302978515625,285.7915344238281,290.2774658203125,294.5649719238281,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0026166546158492,0.008179516531527,-0.0055628619156777,-0.0186221152544021,0.0,0.0,0.0,-0.0155814718455076,60.0,-20.82244110107422,-0.0,-5.239024176262319e-06,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0007023646030575,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0012417860561981,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0007903649820946,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0011327255051583,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0034365670289844,291.1664733886719,294.1499938964844,286.4302978515625,285.7915344238281,290.2774658203125,294.5649719238281,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0026166546158492,0.008179516531527,-0.0055628619156777,-0.0186221152544021,0.0,0.0,0.0,-0.0155814718455076,60.0,-20.82244110107422,-0.0,-5.239024176262319e-06,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001161647815024,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001376528089167,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.77996751316823e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001343243347946,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005780734936706,291.1671447753906,294.1499938964844,286.420654296875,285.7898254394531,290.1695556640625,292.9635925292969,291.1063842773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012770494213327,0.0045020538382232,-0.0032250043004751,-0.0227556452155113,0.0,0.0,0.0,-0.0097936261445283,60.0,-15.091586112976074,-0.0,-1.111845833179359e-07,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.845197200775146e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001042103613144,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.683419244131073e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000104094055132,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004917114274576,291.1673583984375,294.1499938964844,286.4111328125,285.78814697265625,290.1326599121094,291.5976257324219,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010505042737349,0.0011398957576602,-8.939146209741011e-05,-0.0262078996747732,0.0,0.0,0.0,-0.0098185641691088,60.0,-7.811042308807373,-0.0,-7.52426387862215e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.78703028522432e-05,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.00010307404591,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.612718763994053e-05,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001030715066008,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.000488880847115,291.16754150390625,294.1499938964844,286.4017639160156,285.7865600585937,290.0980529785156,290.5080261230469,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429824469611,5.153692583803605e-08,0.0010429309913888,-0.0275207329541444,0.0,0.0,0.0,-0.01020198315382,60.0,-4.991170883178711,-0.0,-7.416700498197315e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.791636693989858e-05,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001031109204632,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.615736103616655e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001031109059113,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004891126300208,291.167724609375,294.1499938964844,286.3924865722656,285.7850036621094,290.063720703125,289.6388244628906,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434389114379,1.0943332462431954e-08,0.0010434279683977,-0.0277161281555891,0.0,0.0,0.0,-0.0102378744632005,60.0,-3.957543134689331,-0.0,-7.423246728421874e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.800699626794084e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001032061845762,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.622776320204139e-05,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001032062064041,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004895653692074,291.16796875,294.1499938964844,286.3797302246094,285.7829284667969,290.0159912109375,288.7112121582031,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444028303027,1.1056312310131489e-08,0.0010443917708471,-0.0280120130628347,0.0,0.0,0.0,-0.0102939000353217,60.0,-3.5166549682617188,-0.0,-7.436969440277609e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.80482218437828e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001032495929393,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.62598283472471e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001032496147672,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.000489771249704,291.1680603027344,294.1499938964844,286.3743591308594,285.78204345703125,289.99566650390625,288.3964538574219,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.458395481109619,-0.0,-7.443217953095882e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.812857024371624e-05,297.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001033342123264,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.632232154719532e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001033342341543,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004901726497337,291.1682434082031,294.1499938964844,286.3643798828125,285.7804260253906,289.9579162597656,287.9124450683594,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415853261947632,-0.0,-7.455407313727846e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.819461411098018e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001034037559293,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.637368980795145e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001034037704812,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004905025125481,291.1683654785156,294.1499938964844,286.35662841796875,285.7791748046875,289.9284362792969,287.6098022460937,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4085021018981934,-0.0,-7.465433071729421e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.835309174377473e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001035706445691,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.649695180589333e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.000103570659121,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004912941949442,291.16864013671875,294.1499938964844,286.3393249511719,285.7763977050781,289.862060546875,287.1139831542969,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417952299118042,-0.0,-7.489522602099896e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.835309174377473e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001035706445691,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.649695180589333e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.000103570659121,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004912941949442,291.16864013671875,294.1499938964844,286.3393249511719,285.7763977050781,289.862060546875,287.1139831542969,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417952299118042,-0.0,-7.489522602099896e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.852127550402656e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001037477413774,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.662775897188112e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001037477632053,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004921343061141,291.1688842773437,294.1499938964844,286.3223876953125,285.77362060546875,289.7964782714844,286.8016662597656,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434276819229126,-0.0,-7.515131272839427e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.852127550402656e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001037477413774,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.662775897188112e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001037477632053,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004921343061141,291.1688842773437,294.1499938964844,286.3223876953125,285.77362060546875,289.7964782714844,286.8016662597656,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434276819229126,-0.0,-7.515131272839427e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.860821592155844e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001038392947521,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.669537444598973e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001038393165799,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004925685934722,291.16900634765625,294.1499938964844,286.3140563964844,285.772216796875,289.76397705078125,286.6919860839844,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.44278883934021,-0.0,-7.528387158117766e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.869662608252838e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001039323906297,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.676413952140138e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001039324124576,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004930101567879,291.16912841796875,294.1499938964844,286.3058166503906,285.7707824707031,289.731689453125,286.60455322265625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451329469680786,-0.0,-7.541878233041643e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.88764950307086e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001041218056343,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.69040416344069e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001041218274622,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004939087084494,291.1693115234375,294.1499938964844,286.2894897460937,285.7678527832031,289.66766357421875,286.478271484375,291.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468374013900757,-0.0,-7.56936628931726e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.88764950307086e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001041218056343,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.69040416344069e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001041218274622,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004939087084494,291.1693115234375,294.1499938964844,286.2894897460937,285.7678527832031,289.66766357421875,286.478271484375,291.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468374013900757,-0.0,-7.56936628931726e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.90581975202076e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001043131414917,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.704535528318956e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001043131560436,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004948162822984,291.1694641113281,294.1499938964844,286.2734680175781,285.7647705078125,289.6044311523437,286.3959655761719,291.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852871894836426,-0.0,-7.597184037422269e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.90581975202076e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001043131414917,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.704535528318956e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001043131560436,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004948162822984,291.1694641113281,294.1499938964844,286.2734680175781,285.7647705078125,289.6044311523437,286.3959655761719,291.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852871894836426,-0.0,-7.597184037422269e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.923901234287769e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001045035533024,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.718599226791412e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001045035678544,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004957195487804,291.16961669921875,294.1499938964844,286.25762939453125,285.7614440917969,289.5419921875,286.34051513671875,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502003669738769,-0.0,-7.62491865202719e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.923901234287769e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001045035533024,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.718599226791412e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001045035678544,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004957195487804,291.16961669921875,294.1499938964844,286.25762939453125,285.7614440917969,289.5419921875,286.34051513671875,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502003669738769,-0.0,-7.62491865202719e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
