time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001007270257105,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001060704817064,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001060704962583,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005031524342484,291.1664733886719,294.1499938964844,285.9115295410156,285.542236328125,288.3971252441406,285.94110107421875,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440119322500776e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.777841567993164,-0.0,-7.854784200844733e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001006861639325,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.000106027451693,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.831153197912499e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001060274662449,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0005029482999816,291.166259765625,294.1499938964844,285.9017028808594,285.5307922363281,288.3733825683594,285.9316101074219,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783014297485352,-0.0,-7.848402105992136e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001006297316052,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001059680289472,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.826764340279624e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001059680362232,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0005026664584875,291.1660461425781,294.1499938964844,285.8918151855469,285.5189819335937,288.3497619628906,285.9220275878906,291.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787762403488159,-0.0,-7.839596349867861e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001004618316073,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001057912159012,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.813704723957926e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001057912304531,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0005018277443014,291.16558837890625,294.1499938964844,285.8717956542969,285.4941101074219,288.3029479980469,285.9027709960937,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.79561710357666,-0.0,-7.813437008508117e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001004618316073,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001057912159012,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.813704723957926e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001057912304531,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0005018277443014,291.16558837890625,294.1499938964844,285.8717956542969,285.4941101074219,288.3029479980469,285.9027709960937,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.79561710357666,-0.0,-7.813437008508117e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001002745484584,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001055940010701,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.799138984410092e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.000105594008346,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0005008922307752,291.16522216796875,294.1499938964844,285.8556213378906,285.47314453125,288.2659606933594,285.88726806640625,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875828486220598e-08,0.0010685015004128,-0.0353894457221031,0.0,0.0,0.0,-0.0116916568949818,60.0,-3.80002760887146,-0.0,-7.784316125025725e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001002223725663,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001055390530382,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.795080455252901e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001055390675901,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0005006315768696,291.1651306152344,294.1499938964844,285.8515319824219,285.4677734375,288.2567443847656,285.8833923339844,291.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.381077918694018e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,-0.0116594089195132,60.0,-3.8008997440338135,-0.0,-7.776213095667117e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.995098662329838e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000105253267975,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.773972174618393e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001052532825269,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004992759786546,291.1646423339844,294.1499938964844,285.8310546875,285.4400939941406,288.211181640625,285.8638916015625,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.347244982241591e-08,0.001065052463673,-0.0343343019485473,0.0,0.0,0.0,-0.0114916851744055,60.0,-3.8042304515838623,-0.0,-7.734136886483611e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.995098662329838e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000105253267975,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.773972174618393e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001052532825269,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004992759786546,291.1646423339844,294.1499938964844,285.8310546875,285.4400939941406,288.211181640625,285.8638916015625,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.347244982241591e-08,0.001065052463673,-0.0343343019485473,0.0,0.0,0.0,-0.0114916851744055,60.0,-3.8042304515838623,-0.0,-7.734136886483611e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.966285870177673e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001049498532665,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.751562225166708e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001049498678185,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004978366778232,291.1641540527344,294.1499938964844,285.8103942871094,285.4112243652344,288.1661682128906,285.8443298339844,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8068909645080566,-0.0,-7.689591541293339e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.966285870177673e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001049498532665,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.751562225166708e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001049498678185,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004978366778232,291.1641540527344,294.1499938964844,285.8103942871094,285.4112243652344,288.1661682128906,285.8443298339844,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8068909645080566,-0.0,-7.689591541293339e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.950242383638396e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001047809128067,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.739083957858384e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001047809200827,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004970352747477,291.16387939453125,294.1499938964844,285.79998779296875,285.3963928222656,288.1438903808594,285.83453369140625,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80777645111084,-0.0,-7.664845469435022e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.933178080245852e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001046012112055,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.725811883574352e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001046012257575,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004961828817613,291.1636047363281,294.1499938964844,285.78955078125,285.3812866210937,288.12176513671875,285.82470703125,291.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8082852363586426,-0.0,-7.638568177981142e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.89623149507679e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000104212143924,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.697075488977134e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000104212158476,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004943373496644,291.1630859375,294.1499938964844,285.7685852050781,285.35040283203125,288.07794189453125,285.8050842285156,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808180093765259,-0.0,-7.581832051073435e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.89623149507679e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000104212143924,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.697075488977134e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000104212158476,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004943373496644,291.1630859375,294.1499938964844,285.7685852050781,285.35040283203125,288.07794189453125,285.8050842285156,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808180093765259,-0.0,-7.581832051073435e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.85605365713127e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001037890542647,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.665825978619978e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001037890688166,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004923303495161,291.1625061035156,294.1499938964844,285.7475280761719,285.3186950683594,288.0346984863281,285.7855224609375,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8066868782043457,-0.0,-7.520376499314807e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.85605365713127e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001037890542647,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.665825978619978e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001037890688166,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004923303495161,291.1625061035156,294.1499938964844,285.7475280761719,285.3186950683594,288.0346984863281,285.7855224609375,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8066868782043457,-0.0,-7.520376499314807e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.813416545512156e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001033400621963,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.632663619006053e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001033400694723,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004902005312032,291.16192626953125,294.1499938964844,285.72637939453125,285.2863464355469,287.9920959472656,285.7660522460937,291.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.80402946472168,-0.0,-7.45543360380907e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.813416545512156e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001033400621963,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.632663619006053e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001033400694723,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004902005312032,291.16192626953125,294.1499938964844,285.72637939453125,285.2863464355469,287.9920959472656,285.7660522460937,291.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.80402946472168,-0.0,-7.45543360380907e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.769196913111956e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.000102874408185,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.598270167363808e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001028744154609,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004879916959907,291.16131591796875,294.1499938964844,285.7052001953125,285.2534484863281,287.9500427246094,285.7467346191406,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656690641042132e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.800492286682129,-0.0,-7.38837968583539e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.769196913111956e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.000102874408185,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.598270167363808e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001028744154609,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004879916959907,291.16131591796875,294.1499938964844,285.7052001953125,285.2534484863281,287.9500427246094,285.7467346191406,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656690641042132e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.800492286682129,-0.0,-7.38837968583539e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.746784053277224e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001026383906719,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.580837700515985e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001026383979478,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004868721007369,291.1610107421875,294.1499938964844,285.6946105957031,285.23681640625,287.92926025390625,285.7371520996094,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.7984871864318848,-0.0,-7.354508113621705e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.724339179228993e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001024020311888,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.563380495412275e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001024020457407,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004857509338762,291.16070556640625,294.1499938964844,285.6839904785156,285.2201232910156,287.9086303710937,285.72760009765625,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097608971193496e-08,0.0010361960157752,-0.0255024172365665,0.0,0.0,0.0,-0.0098186396062374,60.0,-3.7963955402374254,-0.0,-7.32066709474566e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.679747745394708e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001019324627122,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.528698915848508e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001019324772641,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004835235304199,291.1600646972656,294.1499938964844,285.6628112792969,285.1865234375,287.86773681640625,285.7086486816406,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.024047415703535,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.792106866836548,-0.0,-7.253667178019897e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.679747745394708e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001019324627122,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.528698915848508e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001019324772641,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004835235304199,291.1600646972656,294.1499938964844,285.6628112792969,285.1865234375,287.86773681640625,285.7086486816406,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.024047415703535,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.792106866836548,-0.0,-7.253667178019897e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.641433280194178e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001015289890347,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.498898048652336e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001015290035866,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004816096043214,291.15948486328125,294.1499938964844,285.6441955566406,285.1568298339844,287.83221435546875,285.6921691894531,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788416624069214,-0.0,-7.196343432269714e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.636306640459225e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001014750014292,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.494910823879763e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001014750159811,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004813535197172,291.1593933105469,294.1499938964844,285.64166259765625,285.1527709960937,287.827392578125,285.6899108886719,291.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.0226297788321971,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787930965423584,-0.0,-7.188690887005579e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.594750008545816e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001010373962344,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001010374035104,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004792776890099,291.1587219238281,294.1499938964844,285.62060546875,285.1190185546875,287.7875671386719,285.6714172363281,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7841663360595694,-0.0,-7.126807588520023e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.594750008545816e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001010373962344,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001010374035104,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004792776890099,291.1587219238281,294.1499938964844,285.62060546875,285.1190185546875,287.7875671386719,285.6714172363281,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7841663360595694,-0.0,-7.126807588520023e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.555706492392346e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001006262464215,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001006262609735,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004773274122271,291.1580505371094,294.1499938964844,285.5996398925781,285.0853576660156,287.7482604980469,285.6531677246094,291.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7810792922973633,-0.0,-7.068909724239347e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.555706492392346e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001006262464215,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001006262609735,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004773274122271,291.1580505371094,294.1499938964844,285.5996398925781,285.0853576660156,287.7482604980469,285.6531677246094,291.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7810792922973633,-0.0,-7.068909724239347e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.537329606246205e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001004327277769,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.417929009534419e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001004327423288,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004764094483107,291.1576843261719,294.1499938964844,285.5892028808594,285.0686340332031,287.7287902832031,285.6441345214844,291.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.7668680376064e-09,0.001016265945509,-0.0193993654102087,0.0,0.0,0.0,-0.0086631914600729,60.0,-3.779872179031372,-0.0,-7.041739280566618e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.519646846456452e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001002465214696,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.404175266856328e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001002465287456,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004755261470563,291.1573486328125,294.1499938964844,285.57879638671875,285.0519714355469,287.7094421386719,285.6351318359375,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778869152069092,-0.0,-7.015644598595827e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.48691085795872e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.990179387386888e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.990180842578412e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004738909192383,291.1566162109375,294.1499938964844,285.5581359863281,285.0189208984375,287.6710510253906,285.6173400878906,290.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777677059173584,-0.0,-6.96746340622667e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.48691085795872e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.990179387386888e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.990180842578412e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004738909192383,291.1566162109375,294.1499938964844,285.5581359863281,285.0189208984375,287.6710510253906,285.6173400878906,290.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777677059173584,-0.0,-6.96746340622667e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.457679698243736e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.959397721104324e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.355978596024215e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.959398448700084e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004724307509604,291.1558837890625,294.1499938964844,285.53765869140625,284.9864196777344,287.63311767578125,285.5997314453125,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777642965316773,-0.0,-6.924579309952605e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.457679698243736e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.959397721104324e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.355978596024215e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.959398448700084e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004724307509604,291.1558837890625,294.1499938964844,285.53765869140625,284.9864196777344,287.63311767578125,285.5997314453125,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777642965316773,-0.0,-6.924579309952605e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.43201084737666e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.932366810971872e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.336014095926657e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.932368266163394e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004711485526058,291.1551208496094,294.1499938964844,285.51739501953125,284.9545288085937,287.5956115722656,285.5823059082031,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778796911239624,-0.0,-6.887029257995891e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.43201084737666e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.932366810971872e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.336014095926657e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.932368266163394e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004711485526058,291.1551208496094,294.1499938964844,285.51739501953125,284.9545288085937,287.5956115722656,285.5823059082031,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778796911239624,-0.0,-6.887029257995891e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.409847552888095e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.909027721732856e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.909028449328616e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004700414137914,291.15435791015625,294.1499938964844,285.4974060058594,284.92340087890625,287.5585021972656,285.5650329589844,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779275029039135e-09,0.0010026784148067,-0.0152374561876058,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781134605407715,-0.0,-6.8546874842923e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.409847552888095e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.909027721732856e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.909028449328616e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004700414137914,291.15435791015625,294.1499938964844,285.4974060058594,284.92340087890625,287.5585021972656,285.5650329589844,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779275029039135e-09,0.0010026784148067,-0.0152374561876058,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781134605407715,-0.0,-6.8546874842923e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
