time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.3545502750203e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.85079605015926e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.275765528902411e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.850796777755022e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004672792274504,291.1343688964844,294.1499938964844,285.3260192871094,284.6595764160156,286.8697509765625,285.319580078125,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.84118390083313,-0.0,-6.774126859454557e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.358779061585663e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.85524820862338e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.279054261744022e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.85524893621914e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004674904339481,291.1332397460937,294.1499938964844,285.3334045410156,284.6653747558594,286.84259033203125,285.3216857910156,290.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836148023605346,-0.0,-6.780242500781243e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.358779061585663e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.85524820862338e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.279054261744022e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.85524893621914e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004674904339481,291.1332397460937,294.1499938964844,285.3334045410156,284.6653747558594,286.84259033203125,285.3216857910156,290.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836148023605346,-0.0,-6.780242500781243e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.363215212943032e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.859920101007448e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.282504520844668e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.859920828603208e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004677120305132,291.132080078125,294.1499938964844,285.341064453125,284.6717834472656,286.8160095214844,285.32489013671875,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8309202194213854,-0.0,-6.786661543856098e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.363215212943032e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.859920101007448e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,7.282504520844668e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.859920828603208e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004677120305132,291.132080078125,294.1499938964844,285.341064453125,284.6717834472656,286.8160095214844,285.32489013671875,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8309202194213854,-0.0,-6.786661543856098e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.36781070777215e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.86475934041664e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.8647600680124e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.000467941572424,291.13092041015625,294.1499938964844,285.34881591796875,284.6785583496094,286.7900390625,285.3290710449219,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.82562780380249,-0.0,-6.79331648711923e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.36781070777215e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.86475934041664e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.8647600680124e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.000467941572424,291.13092041015625,294.1499938964844,285.34881591796875,284.6785583496094,286.7900390625,285.3290710449219,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.82562780380249,-0.0,-6.79331648711923e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.37217046157457e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.86935046967119e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.289469795068726e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.869351197266953e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0004681593563873,291.1298217773437,294.1499938964844,285.3558959960937,284.6850891113281,286.7664794921875,285.3336181640625,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986490476876,5.706136896321823e-09,0.0009986433433368,-0.0140015371143817,0.0,0.0,0.0,-0.0076415915973484,60.0,-3.820766687393189,-0.0,-6.799632501497399e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.372513159178196e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.869711357168852e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.869712084764616e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004681764985434,291.1297302246094,294.1499938964844,285.3564453125,284.6855773925781,286.7646484375,285.333984375,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820391893386841,-0.0,-6.800129170869695e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.374887304147704e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.872211376205088e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.291582733159885e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.872212103800848e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004682950675487,291.129150390625,294.1499938964844,285.3601379394531,284.68914794921875,286.7521667480469,285.3367004394531,290.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817835092544556,-0.0,-6.803569618796247e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.37726508709602e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.874715760815889e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.29343228158541e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.87471648841165e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004684138693846,291.1285400390625,294.1499938964844,285.3637084960937,284.6926574707031,286.7398376464844,285.3395080566406,290.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.8153367042541504,-0.0,-6.807016461607418e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.382003918290138e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.879705612547696e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.297118281712756e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.879706340143456e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004686505708377,291.1273193359375,294.1499938964844,285.3704528808594,284.6996154785156,286.715576171875,285.3453674316406,290.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8105642795562735,-0.0,-6.813889541490425e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.382003918290138e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.879705612547696e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.297118281712756e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.879706340143456e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004686505708377,291.1273193359375,294.1499938964844,285.3704528808594,284.6996154785156,286.715576171875,285.3453674316406,290.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8105642795562735,-0.0,-6.813889541490425e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.38666344154626e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.8846125183627e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.884613245958462e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004688833141699,291.1260986328125,294.1499938964844,285.37646484375,284.706298828125,286.6918334960937,285.35137939453125,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.8062045574188232,-0.0,-6.820650355621184e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.38666344154626e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.8846125183627e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.884613245958462e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004688833141699,291.1260986328125,294.1499938964844,285.37646484375,284.706298828125,286.6918334960937,285.35137939453125,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.8062045574188232,-0.0,-6.820650355621184e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.391173080075532e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.889360808301716e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.889361535897478e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004691085778176,291.1248474121094,294.1499938964844,285.3815002441406,284.71246337890625,286.6685791015625,285.3573608398437,290.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802368402481079,-0.0,-6.827195875303006e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.391173080075532e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.889360808301716e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.889361535897478e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004691085778176,291.1248474121094,294.1499938964844,285.3815002441406,284.71246337890625,286.6685791015625,285.3573608398437,290.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802368402481079,-0.0,-6.827195875303006e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.893874084809796e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.893874812405556e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004693226655945,291.12359619140625,294.1499938964844,285.3853759765625,284.718017578125,286.64581298828125,285.363037109375,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7991693019866943,-0.0,-6.833420229668263e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.893874084809796e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.893874812405556e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004693226655945,291.12359619140625,294.1499938964844,285.3853759765625,284.718017578125,286.64581298828125,285.363037109375,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7991693019866943,-0.0,-6.833420229668263e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.39749224926345e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.896015399135648e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.309164357138798e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.89601612673141e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004694242379628,291.1229553222656,294.1499938964844,285.3868408203125,284.7204895019531,286.6346130371094,285.3656921386719,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021196874428369e-09,0.0010013374267145,-0.0148268872871994,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.7978553771972656,-0.0,-6.836373245278082e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.399443661095574e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.898070857161656e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.310682121897116e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.898070857161656e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004695217357948,291.122314453125,294.1499938964844,285.3879089355469,284.72271728515625,286.62353515625,285.3681945800781,290.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.014890493825078,0.0,0.0,0.0,-0.0078098177909851,60.0,-3.796732902526856,-0.0,-6.839209021336502e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.40305253607221e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.901870362227784e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004697019758168,291.1210021972656,294.1499938964844,285.38885498046875,284.7264099121094,286.60162353515625,285.3726501464844,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795133352279663,-0.0,-6.844452116183676e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.40305253607221e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.901870362227784e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004697019758168,291.1210021972656,294.1499938964844,285.38885498046875,284.7264099121094,286.60162353515625,285.3726501464844,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795133352279663,-0.0,-6.844452116183676e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.40620229812339e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.905187471304087e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004698593111243,291.11968994140625,294.1499938964844,285.3880310058594,284.7289428710937,286.5801086425781,285.3761291503906,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794520378112793,-0.0,-6.849030143030177e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.40620229812339e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.905187471304087e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004698593111243,291.11968994140625,294.1499938964844,285.3880310058594,284.7289428710937,286.5801086425781,285.3761291503906,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794520378112793,-0.0,-6.849030143030177e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.408815822098404e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.907939238473772e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.907939966069534e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004699898709077,291.1183776855469,294.1499938964844,285.3852233886719,284.7301025390625,286.5589599609375,285.3784484863281,290.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7949914932250977,-0.0,-6.85282870449555e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.408815822098404e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.907939238473772e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.907939966069534e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004699898709077,291.1183776855469,294.1499938964844,285.3852233886719,284.7301025390625,286.5589599609375,285.3784484863281,290.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7949914932250977,-0.0,-6.85282870449555e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.410815255250782e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.910044900607318e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.00047008972615,291.1170349121094,294.1499938964844,285.3802185058594,284.729736328125,286.5380859375,285.3793334960937,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796659469604492,-0.0,-6.855732692656602e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.410815255250782e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.910044900607318e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.00047008972615,291.1170349121094,294.1499938964844,285.3802185058594,284.729736328125,286.5380859375,285.3793334960937,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796659469604492,-0.0,-6.855732692656602e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.411556675331668e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.91082561085932e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.320103031815961e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.91082633845508e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004701267753262,291.1163635253906,294.1499938964844,285.3768310546875,284.7289123535156,286.5277404785156,285.3791809082031,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064550323399e-09,0.0010028328979387,-0.0152849685400724,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.797995567321777,-0.0,-6.856808454358544e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.412123472429812e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.911422239383684e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.32054395484738e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.911422966979444e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004701550933532,291.1156921386719,294.1499938964844,285.372802734375,284.7276611328125,286.5174560546875,285.37860107421875,290.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090485712437e-09,0.0010028929682448,-0.0153033733367919,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799652576446533,-0.0,-6.857630552303817e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.412669169250876e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.911997040035204e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.911997767630965e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004701823636423,291.11431884765625,294.1499938964844,285.3628234863281,284.72369384765625,286.4970397949219,285.3760681152344,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804031610488892,-0.0,-6.85841783365504e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.412669169250876e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.911997040035204e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.911997767630965e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004701823636423,291.11431884765625,294.1499938964844,285.3628234863281,284.72369384765625,286.4970397949219,285.3760681152344,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804031610488892,-0.0,-6.85841783365504e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.911696542985736e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.320746226469055e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911696542985736e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004701680736616,291.1129150390625,294.1499938964844,285.3500061035156,284.7176208496094,286.476806640625,285.3715209960937,290.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809959888458252,-0.0,-6.857992929099056e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.911696542985736e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.320746226469055e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911696542985736e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004701680736616,291.1129150390625,294.1499938964844,285.3500061035156,284.7176208496094,286.476806640625,285.3715209960937,290.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809959888458252,-0.0,-6.857992929099056e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.411203063791618e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.910453809425236e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.910453809425236e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004701091384049,291.11151123046875,294.1499938964844,285.3356018066406,284.7104797363281,286.4566650390625,285.3648986816406,290.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817134141921997,-0.0,-6.856265599708422e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.411203063791618e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.910453809425236e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.910453809425236e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004701091384049,291.11151123046875,294.1499938964844,285.3356018066406,284.7104797363281,286.4566650390625,285.3648986816406,290.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817134141921997,-0.0,-6.856265599708422e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.409149060957134e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.908290667226538e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.908290667226538e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004700065182987,291.110107421875,294.1499938964844,285.3209533691406,284.7032775878906,286.4366149902344,285.3565368652344,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824535369873047,-0.0,-6.853264977735307e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.409149060957134e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.908290667226538e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.908290667226538e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004700065182987,291.110107421875,294.1499938964844,285.3209533691406,284.7032775878906,286.4366149902344,285.3565368652344,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824535369873047,-0.0,-6.853264977735307e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.407810284756124e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.906880586640908e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.31718901079148e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.906881314236672e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004699396376963,291.1094055175781,294.1499938964844,285.31353759765625,284.6996765136719,286.4266357421875,285.351806640625,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151618001982569,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828190326690674,-0.0,-6.851310985211968e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.406285971635953e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.90527478279546e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,7.316003029700369e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.90527551039122e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004698635020758,291.1086730957031,294.1499938964844,285.3060607910156,284.696044921875,286.41668701171875,285.3467712402344,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119520887732,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8318076133728014,-0.0,-6.849086275906302e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
