time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.721443348098546e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001023714939947,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.561124220956117e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001023714939947,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0004856062296312,290.99627685546875,294.1499938964844,284.04754638671875,284.04754638671875,285.2240295410156,284.144287109375,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053779142538133e-08,0.0010358202271163,-0.0253876745700836,0.0,0.0,0.0,-0.0097969062626361,60.0,-4.715962886810303,-0.0,-7.315372130278774e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.712541941553354e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001022777651087,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,7.554201147286221e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001022777651087,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0004851616104133,290.9945983886719,294.1499938964844,284.003173828125,284.003173828125,285.2072448730469,284.1102600097656,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348816867917,9.942853651523365e-09,0.0010348717914894,-0.0250972714275121,0.0,0.0,0.0,-0.009741916321218,60.0,-4.739860534667969,-0.0,-7.301979820795168e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.70963083091192e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001022471042233,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,7.551936141680926e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001022471042233,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0004850161785725,290.9940795898437,294.1499938964844,283.98858642578125,283.98858642578125,285.2018737792969,284.0989990234375,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906568898543357e-09,0.0010345615446567,-0.0250022765249013,0.0,0.0,0.0,-0.0097239287570118,60.0,-4.747750759124756,-0.0,-7.297601456457414e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.696999768493696e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001021140924422,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,7.542112143710256e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001021140924422,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000484385236632,290.99188232421875,294.1499938964844,283.92486572265625,283.92486572265625,285.1789245605469,284.0483703613281,290.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.024590166285634,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.782913684844971,-0.0,-7.278623570527999e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.696999768493696e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001021140924422,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,7.542112143710256e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001021140924422,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000484385236632,290.99188232421875,294.1499938964844,283.92486572265625,283.92486572265625,285.1789245605469,284.0483703613281,290.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.024590166285634,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.782913684844971,-0.0,-7.278623570527999e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.6904652309604e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.000102045283711,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.537029887316748e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.000102045283711,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004840588371735,290.9907531738281,294.1499938964844,283.89141845703125,283.89141845703125,285.1672058105469,284.0215148925781,290.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667729727880214e-09,0.0010325192706659,-0.0243769716471433,0.0,0.0,0.0,-0.0096055259928107,60.0,-4.801392555236816,-0.0,-7.268815238603565e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.68376116361469e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001019746850943,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.531815936090425e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001019746850943,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0004837239393964,290.9896545410156,294.1499938964844,283.85699462890625,283.85699462890625,285.1552429199219,283.9934387207031,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584182336652702e-09,0.0010318049462512,-0.0241582281887531,0.0,0.0,0.0,-0.0095641082152724,60.0,-4.820571422576904,-0.0,-7.258758927264354e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,7.521109364461154e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001018297261907,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.000483036332298,290.9874572753906,294.1499938964844,283.7856140136719,283.7856140136719,285.1307983398437,283.9345397949219,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860482215881348,-0.0,-7.238133292730708e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,7.521109364461154e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001018297261907,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.000483036332298,290.9874572753906,294.1499938964844,283.7856140136719,283.7856140136719,285.1307983398437,283.9345397949219,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860482215881348,-0.0,-7.238133292730708e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.655802568886428e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001016802634694,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001016802634694,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004823273338843,290.9852294921875,294.1499938964844,283.7113037109375,283.7113037109375,285.1054077148437,283.87176513671875,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913851305842,60.0,-4.902477264404297,-0.0,-7.216897301987046e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.655802568886428e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001016802634694,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001016802634694,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004823273338843,290.9852294921875,294.1499938964844,283.7113037109375,283.7113037109375,285.1054077148437,283.87176513671875,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913851305842,60.0,-4.902477264404297,-0.0,-7.216897301987046e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001015279704006,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001015279704006,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004816049186047,290.9830017089844,294.1499938964844,283.6347045898437,283.6347045898437,285.0792236328125,283.80621337890625,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.94582462310791,-0.0,-7.195291829020789e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001015279704006,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001015279704006,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004816049186047,290.9830017089844,294.1499938964844,283.6347045898437,283.6347045898437,285.0792236328125,283.80621337890625,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.94582462310791,-0.0,-7.195291829020789e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.62667108979076e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001013735018204,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.487412221962586e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001013735018204,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004808722005691,290.9807434082031,294.1499938964844,283.556396484375,283.556396484375,285.0520324707031,283.73785400390625,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990447044372559,-0.0,-7.173409954930321e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.62667108979076e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001013735018204,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.487412221962586e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001013735018204,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004808722005691,290.9807434082031,294.1499938964844,283.556396484375,283.556396484375,285.0520324707031,283.73785400390625,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990447044372559,-0.0,-7.173409954930321e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.619302727514878e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001012959037325,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.481681677745655e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001012959110084,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0004805041244253,290.9796447753906,294.1499938964844,283.51678466796875,283.51678466796875,285.0381164550781,283.70294189453125,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.013034343719482,-0.0,-7.162431359120093e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.611919813323766e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001012181528494,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.47593876440078e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001012181601254,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0004801352915819,290.978515625,294.1499938964844,283.4769897460937,283.4769897460937,285.0240173339844,283.6676025390625,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035755634307861,-0.0,-7.151438552455147e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.597166354069486e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001010627966024,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0004793983534909,290.97625732421875,294.1499938964844,283.3971252441406,283.3971252441406,284.9951477050781,283.5959167480469,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081441879272461,-0.0,-7.129498413860348e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.597166354069486e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001010627966024,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0004793983534909,290.97625732421875,294.1499938964844,283.3971252441406,283.3971252441406,284.9951477050781,283.5959167480469,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081441879272461,-0.0,-7.129498413860348e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.582503116689622e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.00010090838623,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004786658973898,290.9740295410156,294.1499938964844,283.3173522949219,283.3173522949219,284.96539306640625,283.5232238769531,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12714147567749,-0.0,-7.107725963351187e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.582503116689622e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.00010090838623,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004786658973898,290.9740295410156,294.1499938964844,283.3173522949219,283.3173522949219,284.96539306640625,283.5232238769531,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12714147567749,-0.0,-7.107725963351187e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.570318798068912e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001007800747174,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.443582580890507e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001007800747174,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004780572489835,290.9721374511719,294.1499938964844,283.2509155273437,283.2509155273437,284.9397277832031,283.4617614746094,290.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165235996246338,-0.0,-7.089658993209015e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.568010864313692e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.000100755773019,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,7.441787602147087e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.000100755780295,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.000477941968711,290.9717712402344,294.1499938964844,283.23834228515625,283.23834228515625,284.9347839355469,283.4500427246094,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172455787658691,-0.0,-7.086239861564536e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.55376381170936e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057500489,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004772303218487,290.9695129394531,294.1499938964844,283.1606750488281,283.1606750488281,284.90338134765625,283.3768920898437,290.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217001438140869,-0.0,-7.065149532081706e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.55376381170936e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057500489,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004772303218487,290.9695129394531,294.1499938964844,283.1606750488281,283.1606750488281,284.90338134765625,283.3768920898437,290.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217001438140869,-0.0,-7.065149532081706e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001005320809781,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,7.425266085192561e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001005320882541,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0004768808721564,290.9683837890625,294.1499938964844,283.1225280761719,283.1225280761719,284.8873291015625,283.3405456542969,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238794803619385,-0.0,-7.054804740391776e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.539830352878198e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001004590230877,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.419869507430121e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001004590230877,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004765343037433,290.9672241210937,294.1499938964844,283.0849304199219,283.0849304199219,284.87115478515625,283.3043518066406,290.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260345935821533,-0.0,-7.044553029800228e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.000100316487078,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004758581635542,290.9649658203125,294.1499938964844,283.01177978515625,283.01177978515625,284.83819580078125,283.23291015625,290.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302108287811279,-0.0,-7.02457327861339e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.000100316487078,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004758581635542,290.9649658203125,294.1499938964844,283.01177978515625,283.01177978515625,284.83819580078125,283.23291015625,290.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302108287811279,-0.0,-7.02457327861339e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001780037768,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0004752012609969,290.9626770019531,294.1499938964844,282.9417724609375,282.9417724609375,284.8046875,283.1627502441406,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342287540435791,-0.0,-7.005189672781853e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001780037768,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0004752012609969,290.9626770019531,294.1499938964844,282.9417724609375,282.9417724609375,284.8046875,283.1627502441406,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342287540435791,-0.0,-7.005189672781853e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004745688347611,290.9603881835937,294.1499938964844,282.87554931640625,282.87554931640625,284.7705993652344,283.0947265625,290.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379926681518555,-0.0,-6.986552847365601e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004745688347611,290.9603881835937,294.1499938964844,282.87554931640625,282.87554931640625,284.7705993652344,283.0947265625,290.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379926681518555,-0.0,-6.986552847365601e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.488350769970566e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.991692058974876e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004739628056995,290.9580993652344,294.1499938964844,282.813720703125,282.813720703125,284.7359924316406,283.029296875,290.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149110636817113e-09,0.0010109827853739,-0.0177813824266195,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414872169494629,-0.0,-6.968717514155287e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.488350769970566e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.991692058974876e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004739628056995,290.9580993652344,294.1499938964844,282.813720703125,282.813720703125,284.7359924316406,283.029296875,290.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149110636817113e-09,0.0010109827853739,-0.0177813824266195,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414872169494629,-0.0,-6.968717514155287e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.482476889388636e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.985506039811298e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,7.375261338893324e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.985506039811298e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0004736693808808,290.9569702148437,294.1499938964844,282.7846374511719,282.7846374511719,284.71856689453125,282.9976501464844,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759131887143675e-09,0.0010103568201884,-0.0175896603614091,0.0,0.0,0.0,-0.0083206519484519,60.0,-5.431286334991455,-0.0,-6.960090104257688e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.476752893533558e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.979477908927949e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.979478636523707e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004733834357466,290.955810546875,294.1499938964844,282.7568664550781,282.7568664550781,284.7010192871094,282.9668273925781,290.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579583025361e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.4468536376953125,-0.0,-6.951687936407326e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004728334606625,290.9535217285156,294.1499938964844,282.7056579589844,282.7056579589844,284.665771484375,282.9077453613281,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434564352035,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475430488586426,-0.0,-6.935542273822648e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004728334606625,290.9535217285156,294.1499938964844,282.7056579589844,282.7056579589844,284.665771484375,282.9077453613281,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434564352035,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475430488586426,-0.0,-6.935542273822648e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.455348481424151e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.95693844743073e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004723142774309,290.9512023925781,294.1499938964844,282.6606140136719,282.6606140136719,284.6303405761719,282.8524169921875,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857827232574e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.500279903411865,-0.0,-6.920316053538046e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.455348481424151e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.95693844743073e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004723142774309,290.9512023925781,294.1499938964844,282.6606140136719,282.6606140136719,284.6303405761719,282.8524169921875,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857827232574e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.500279903411865,-0.0,-6.920316053538046e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
