time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,7.322687451960519e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0004702928999904,290.9009094238281,294.1499938964844,282.54998779296875,282.3730773925781,283.9818115234375,282.5522155761719,290.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511668205261231,-0.0,-6.861159107529603e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0004703962185885,290.8984069824219,294.1499938964844,282.54998779296875,282.3594970703125,283.9564208984375,282.5517272949219,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510286808013916,-0.0,-6.864171808729226e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0004703962185885,290.8984069824219,294.1499938964844,282.54998779296875,282.3594970703125,283.9564208984375,282.5517272949219,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510286808013916,-0.0,-6.864171808729226e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.91739725577645e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.91739725577645e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0004704385937657,290.89715576171875,294.1499938964844,282.54998779296875,282.3527526855469,283.94390869140625,282.551513671875,290.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568864070152e-09,0.0010034614242613,-0.0154775166884064,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509487628936768,-0.0,-6.865407442546714e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.91816705209203e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004704750899691,290.8959045410156,294.1499938964844,282.54998779296875,282.3460693359375,283.9315185546875,282.55133056640625,290.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.27866647562314e-09,0.0010035391896963,-0.0155013483017683,0.0,0.0,0.0,-0.0079254200682044,60.0,-5.508626461029053,-0.0,-6.86647183556488e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.91926935967058e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0004705274186562,290.89337158203125,294.1499938964844,282.54998779296875,282.3328552246094,283.9070129394531,282.5510559082031,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916951648617214e-09,0.0010036505991593,-0.0155354775488376,0.0,0.0,0.0,-0.0079318787902593,60.0,-5.506693363189697,-0.0,-6.867996660275821e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.91926935967058e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0004705274186562,290.89337158203125,294.1499938964844,282.54998779296875,282.3328552246094,283.9070129394531,282.5510559082031,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916951648617214e-09,0.0010036505991593,-0.0155354775488376,0.0,0.0,0.0,-0.0079318787902593,60.0,-5.506693363189697,-0.0,-6.867996660275821e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.420013520866632e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.919729200191796e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0004705492174252,290.8908386230469,294.1499938964844,282.54998779296875,282.3199157714844,283.8829345703125,282.5508117675781,290.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504427909851074,-0.0,-6.868631174938855e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.420013520866632e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.919729200191796e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0004705492174252,290.8908386230469,294.1499938964844,282.54998779296875,282.3199157714844,283.8829345703125,282.5508117675781,290.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504427909851074,-0.0,-6.868631174938855e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0004705374303739,290.8883056640625,294.1499938964844,282.54998779296875,282.3073425292969,283.8592834472656,282.5506286621094,290.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501771926879883,-0.0,-6.86828514062654e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0004705374303739,290.8883056640625,294.1499938964844,282.54998779296875,282.3073425292969,283.8592834472656,282.5506286621094,290.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501771926879883,-0.0,-6.86828514062654e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004704913008026,290.8857421875,294.1499938964844,282.54998779296875,282.29522705078125,283.8360900878906,282.5505065917969,290.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498723983764648,-0.0,-6.866936530514067e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004704913008026,290.8857421875,294.1499938964844,282.54998779296875,282.29522705078125,283.8360900878906,282.5505065917969,290.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498723983764648,-0.0,-6.866936530514067e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.000470455008326,290.88446044921875,294.1499938964844,282.54998779296875,282.2893371582031,283.8246459960937,282.5504455566406,290.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497044086456299,-0.0,-6.865876400752313e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.916790440911428e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0004704098100773,290.8831787109375,294.1499938964844,282.54998779296875,282.2835693359375,283.81329345703125,282.5503845214844,290.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.49526309967041,-0.0,-6.864556212349271e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0004702926380559,290.880615234375,294.1499938964844,282.54998779296875,282.27252197265625,283.7909240722656,282.55029296875,290.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.0153818652033805,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491401195526123,-0.0,-6.861134949076586e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0004702926380559,290.880615234375,294.1499938964844,282.54998779296875,282.27252197265625,283.7909240722656,282.55029296875,290.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.0153818652033805,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491401195526123,-0.0,-6.861134949076586e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.911110100802034e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.000470140366815,290.8780212402344,294.1499938964844,282.54998779296875,282.2621154785156,283.7689514160156,282.5502319335937,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060908709138e-09,0.0010028243996202,-0.0152823394164443,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487125396728516,-0.0,-6.856691214807142e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.911110100802034e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.000470140366815,290.8780212402344,294.1499938964844,282.54998779296875,282.2621154785156,283.7689514160156,282.5502319335937,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060908709138e-09,0.0010028243996202,-0.0152823394164443,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487125396728516,-0.0,-6.856691214807142e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0004699532291851,290.8754577636719,294.1499938964844,282.54998779296875,282.2524719238281,283.74737548828125,282.5501708984375,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.1483689250962925e-09,0.0010024252114817,-0.0151600260287523,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.482438087463379,-0.0,-6.8512321149683e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0004699532291851,290.8754577636719,294.1499938964844,282.54998779296875,282.2524719238281,283.74737548828125,282.5501708984375,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.1483689250962925e-09,0.0010024252114817,-0.0151600260287523,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.482438087463379,-0.0,-6.8512321149683e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,9.403659350937232e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.902507008519024e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0004697322729043,290.8728332519531,294.1499938964844,282.54998779296875,282.2435913085937,283.7261657714844,282.5501403808594,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093244131477604e-09,0.0010019538458436,-0.015015622600913,0.0,0.0,0.0,-0.0078334985300898,60.0,-5.477376461029053,-0.0,-6.844788913440425e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,9.403659350937232e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.902507008519024e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0004697322729043,290.8728332519531,294.1499938964844,282.54998779296875,282.2435913085937,283.7261657714844,282.5501403808594,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093244131477604e-09,0.0010019538458436,-0.015015622600913,0.0,0.0,0.0,-0.0078334985300898,60.0,-5.477376461029053,-0.0,-6.844788913440425e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.401229181094096e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.899947326630354e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0004696108517237,290.8715515136719,294.1499938964844,282.54998779296875,282.2394714355469,283.7156982421875,282.5501403808594,290.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062951918295312e-09,0.0010016948217526,-0.0149362683296203,0.0,0.0,0.0,-0.0078184818848967,60.0,-5.474688053131104,-0.0,-6.84125041061634e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.398602560395376e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.897182462736964e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,7.310025102924556e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.897182462736964e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0004694796807598,290.8702392578125,294.1499938964844,282.54998779296875,282.235595703125,283.7053527832031,282.55010986328125,290.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.030226540332251e-09,0.0010014149593189,-0.0148505410179495,0.0,0.0,0.0,-0.0078022582456469,60.0,-5.471899509429932,-0.0,-6.83742769069795e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.392901847604662e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.8911790701095e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.305591134354472e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.8911790701095e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0004691948997788,290.8676147460937,294.1499938964844,282.54998779296875,282.2285461425781,283.6849060058594,282.5500793457031,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.959182480808067e-09,0.0010008075041696,-0.014664432965219,0.0,0.0,0.0,-0.007767038885504,60.0,-5.466089725494385,-0.0,-6.829133525343424e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.392901847604662e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.8911790701095e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.305591134354472e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.8911790701095e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0004691948997788,290.8676147460937,294.1499938964844,282.54998779296875,282.2285461425781,283.6849060058594,282.5500793457031,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.959182480808067e-09,0.0010008075041696,-0.014664432965219,0.0,0.0,0.0,-0.007767038885504,60.0,-5.466089725494385,-0.0,-6.829133525343424e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.38659577514045e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.884538303595036e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,7.300686411326751e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.884538303595036e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0004688799090217,290.864990234375,294.1499938964844,282.54998779296875,282.2225341796875,283.66485595703125,282.5500793457031,290.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001413756981,5.8806013392143094e-09,0.001000135554932,-0.0144585780799388,0.0,0.0,0.0,-0.0077280830591917,60.0,-5.459910392761231,-0.0,-6.81996539242391e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.38659577514045e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.884538303595036e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,7.300686411326751e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.884538303595036e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0004688799090217,290.864990234375,294.1499938964844,282.54998779296875,282.2225341796875,283.66485595703125,282.5500793457031,290.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001413756981,5.8806013392143094e-09,0.001000135554932,-0.0144585780799388,0.0,0.0,0.0,-0.0077280830591917,60.0,-5.459910392761231,-0.0,-6.81996539242391e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.375897207064554e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.873271483229472e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.29236489860341e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.873271483229472e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0004683454753831,290.86236572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6451721191406,282.550048828125,290.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990016696974,5.747288867041789e-09,0.0009989958489313,-0.0141093423590064,0.0,0.0,0.0,-0.0076619954779744,60.0,-5.452392101287842,-0.0,-6.804425822792838e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,9.375897207064554e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.873271483229472e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.29236489860341e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.873271483229472e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0004683454753831,290.86236572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6451721191406,282.550048828125,290.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990016696974,5.747288867041789e-09,0.0009989958489313,-0.0141093423590064,0.0,0.0,0.0,-0.0076619954779744,60.0,-5.452392101287842,-0.0,-6.804425822792838e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.358235547551884e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.85467340797186e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,7.278627890627831e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.85467340797186e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004674632509704,290.8597412109375,294.1499938964844,282.54998779296875,282.2122802734375,283.6258544921875,282.550048828125,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.527230673152417e-09,0.0009971142280846,-0.0135328499600291,0.0,0.0,0.0,-0.0075529036112129,60.0,-5.441445350646973,-0.0,-6.778812888796892e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.358235547551884e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.85467340797186e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,7.278627890627831e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.85467340797186e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004674632509704,290.8597412109375,294.1499938964844,282.54998779296875,282.2122802734375,283.6258544921875,282.550048828125,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.527230673152417e-09,0.0009971142280846,-0.0135328499600291,0.0,0.0,0.0,-0.0075529036112129,60.0,-5.441445350646973,-0.0,-6.778812888796892e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.34705458348617e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.842898725764826e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.269931666087359e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.842899453360587e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004669047193601,290.8583984375,294.1499938964844,282.54998779296875,282.2099609375,283.6163330078125,282.550048828125,290.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387920332111662e-09,0.0009959230665117,-0.0131678879261016,0.0,0.0,0.0,-0.0074838418513536,60.0,-5.434626579284668,-0.0,-6.762623172562598e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.334397327620536e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.829570626607163e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,7.260087295435369e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.829570626607163e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004662724677473,290.8570861816406,294.1499938964844,282.54998779296875,282.20770263671875,283.6069030761719,282.550048828125,290.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945799829438,5.230217592355757e-09,0.0009945747442543,-0.0127547355368733,0.0,0.0,0.0,-0.0074056624434888,60.0,-5.426945209503174,-0.0,-6.744319591689418e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0004648393951356,290.8544311523437,294.1499938964844,282.54998779296875,282.2034912109375,283.5883483886719,282.5500183105469,290.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771963704281e-09,0.0009915182599797,-0.0118182701990008,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409302234649658,-0.0,-6.702924792989506e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0004648393951356,290.8544311523437,294.1499938964844,282.54998779296875,282.2034912109375,283.5883483886719,282.5500183105469,290.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771963704281e-09,0.0009915182599797,-0.0118182701990008,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409302234649658,-0.0,-6.702924792989506e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0004632191557902,290.851806640625,294.1499938964844,282.54998779296875,282.1996459960937,283.5701599121094,282.5500183105469,290.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.3889689445495605,-0.0,-6.656277662386857e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0004632191557902,290.851806640625,294.1499938964844,282.54998779296875,282.1996459960937,283.5701599121094,282.5500183105469,290.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.3889689445495605,-0.0,-6.656277662386857e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0004614808422047,290.8491516113281,294.1499938964844,282.54998779296875,282.1961669921875,283.5523681640625,282.5500183105469,290.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366917133331299,-0.0,-6.606412483733949e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0004614808422047,290.8491516113281,294.1499938964844,282.54998779296875,282.1961669921875,283.5523681640625,282.5500183105469,290.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366917133331299,-0.0,-6.606412483733949e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
