time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.051038068719208e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.531179966870695e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.03969708411023e-05,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.531179966870695e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.000452118110843,290.8410949707031,294.1499938964844,283.1469116210937,283.0018920898437,283.4536437988281,282.78497314453125,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006458551506511,1.380666470041092e-09,0.0006458537536673,-0.0029839293565601,0.0,0.0,0.0,-0.0039098728448152,60.0,-4.624070644378662,-0.0,-6.34104182495321e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,9.041422163136303e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,9.521053289063276e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,7.03221739968285e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.521053289063276e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0004516377521213,290.8406066894531,294.1499938964844,283.17108154296875,283.0320129394531,283.4517822265625,282.7910461425781,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007977709174156,1.4140427717634907e-09,0.000797769462224,-0.0029197609983384,0.0,0.0,0.0,-0.0046885926276445,60.0,-4.356998443603516,-0.0,-6.327574908482347e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.043804311659188e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.523562039248644e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,7.034070586087182e-05,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.523562039248644e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0004517567867878,290.83917236328125,294.1499938964844,283.1985168457031,283.0661926269531,283.4494934082031,282.7987060546875,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561385959386,1.6020919035852899e-09,0.0009561370243318,-0.0032557733356952,0.0,0.0,0.0,-0.0055697793141007,60.0,-4.626041412353516,-0.0,-6.330910196084005e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.050134394783528e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.530227544019e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,7.0389942266047e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.53022827161476e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004520729708019,290.8375244140625,294.1499938964844,283.2259521484375,283.100341796875,283.4474792480469,282.8075256347656,290.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642884833738,1.688434836388808e-09,0.0009642867953516,-0.0034746169112622,0.0,0.0,0.0,-0.0056498371995985,60.0,-4.689758777618408,-0.0,-6.339774927255348e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.065752237802371e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.5466741186101e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.051140710245818e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.5466741186101e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0004528530989773,290.8342590332031,294.1499938964844,283.2804870605469,283.16815185546875,283.44415283203125,282.8290710449219,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.88299886794141e-09,0.0009659504285082,-0.0039844550192356,0.0,0.0,0.0,-0.0057462910190224,60.0,-4.706088542938232,-0.0,-6.36167314382874e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.065752237802371e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.5466741186101e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.051140710245818e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.5466741186101e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0004528530989773,290.8342590332031,294.1499938964844,283.2804870605469,283.16815185546875,283.44415283203125,282.8290710449219,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.88299886794141e-09,0.0009659504285082,-0.0039844550192356,0.0,0.0,0.0,-0.0057462910190224,60.0,-4.706088542938232,-0.0,-6.36167314382874e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.084672637982294e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.56659860094078e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.065857062116265e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.56659860094078e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0004537982458714,290.8309936523437,294.1499938964844,283.3343200683594,283.2350158691406,283.4418640136719,282.8569030761719,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681388661,2.1187154253254903e-09,0.0009679660433903,-0.0046021253801882,0.0,0.0,0.0,-0.0058631459251046,60.0,-4.683650493621826,-0.0,-6.388254547573524e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.084672637982294e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.56659860094078e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.065857062116265e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.56659860094078e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0004537982458714,290.8309936523437,294.1499938964844,283.3343200683594,283.2350158691406,283.4418640136719,282.8569030761719,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681388661,2.1187154253254903e-09,0.0009679660433903,-0.0046021253801882,0.0,0.0,0.0,-0.0058631459251046,60.0,-4.683650493621826,-0.0,-6.388254547573524e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,9.106864308705552e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.589967521606012e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.083117088768631e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.589967521606012e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.000454906723462,290.8276672363281,294.1499938964844,283.38702392578125,283.3004150390625,283.4405212402344,282.89208984375,290.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324758447,2.395178055891733e-09,0.0009703300893306,-0.0053265602327883,0.0,0.0,0.0,-0.0060002002865076,60.0,-4.658267021179199,-0.0,-6.41950137492131e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,9.106864308705552e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.589967521606012e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.083117088768631e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.589967521606012e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.000454906723462,290.8276672363281,294.1499938964844,283.38702392578125,283.3004150390625,283.4405212402344,282.89208984375,290.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324758447,2.395178055891733e-09,0.0009703300893306,-0.0053265602327883,0.0,0.0,0.0,-0.0060002002865076,60.0,-4.658267021179199,-0.0,-6.41950137492131e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.1319227067288e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.616355237085372e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.102607196429744e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.616355237085372e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0004561584792099,290.8243408203125,294.1499938964844,283.43829345703125,283.3639831542969,283.44012451171875,282.9353942871094,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730022866278,2.7073641106767354e-09,0.0009729996090754,-0.0061445934697985,0.0,0.0,0.0,-0.0061549642123281,60.0,-4.634610176086426,-0.0,-6.454876455563864e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.1319227067288e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.616355237085372e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.102607196429744e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.616355237085372e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0004561584792099,290.8243408203125,294.1499938964844,283.43829345703125,283.3639831542969,283.44012451171875,282.9353942871094,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730022866278,2.7073641106767354e-09,0.0009729996090754,-0.0061445934697985,0.0,0.0,0.0,-0.0061549642123281,60.0,-4.634610176086426,-0.0,-6.454876455563864e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.145357762463392e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.63050260907039e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.113056926755235e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,9.63050260907039e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004568295844364,290.8226623535156,294.1499938964844,283.4632263183594,283.3948974609375,283.4402770996094,282.960205078125,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974433729425,2.874741111824619e-09,0.0009744308772496,-0.0065831723622977,0.0,0.0,0.0,-0.0062379403971135,60.0,-4.623589038848877,-0.0,-6.473883473745445e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.159189357887954e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.645067621022464e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.123814430087805e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.645067621022464e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0004575204802677,290.8210144042969,294.1499938964844,283.4876708984375,283.4251708984375,283.4406433105469,282.9867248535156,290.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759073145687,3.047053720450776e-09,0.0009759042877703,-0.0070346812717616,0.0,0.0,0.0,-0.0063233631663024,60.0,-4.613010406494141,-0.0,-6.493479531854973e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.67509113252163e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,9.67509113252163e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004589446471072,290.817626953125,294.1499938964844,283.53485107421875,283.4836120605469,283.4419250488281,283.0451354980469,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402249149075942e-09,0.0009789416799321,-0.007965381257236,0.0,0.0,0.0,-0.0064994492568075,60.0,-4.593310356140137,-0.0,-6.53396696748132e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.67509113252163e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,9.67509113252163e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004589446471072,290.817626953125,294.1499938964844,283.53485107421875,283.4836120605469,283.4419250488281,283.0451354980469,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402249149075942e-09,0.0009789416799321,-0.007965381257236,0.0,0.0,0.0,-0.0064994492568075,60.0,-4.593310356140137,-0.0,-6.53396696748132e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.216507896780968e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.705426782602444e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,7.16839567758143e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.705427510198206e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0004603836569003,290.8142395019531,294.1499938964844,283.57940673828125,283.5387878417969,283.4440612792969,283.1098327636719,290.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761149613978887e-09,0.0009820107370615,-0.0089057693257927,0.0,0.0,0.0,-0.0066773723810911,60.0,-4.575458526611328,-0.0,-6.575004363185144e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.216507896780968e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.705426782602444e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,7.16839567758143e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.705427510198206e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0004603836569003,290.8142395019531,294.1499938964844,283.57940673828125,283.5387878417969,283.4440612792969,283.1098327636719,290.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761149613978887e-09,0.0009820107370615,-0.0089057693257927,0.0,0.0,0.0,-0.0066773723810911,60.0,-4.575458526611328,-0.0,-6.575004363185144e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.734969353303312e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,0.0004617850063368,290.8108215332031,294.1499938964844,283.6210021972656,283.5902404785156,283.44683837890625,283.178466796875,290.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110657592093503e-09,0.0009849994676187,-0.0098215248435735,0.0,0.0,0.0,-0.0068506388925015,60.0,-4.559006214141846,-0.0,-6.615091763251257e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.734969353303312e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,0.0004617850063368,290.8108215332031,294.1499938964844,283.6210021972656,283.5902404785156,283.44683837890625,283.178466796875,290.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110657592093503e-09,0.0009849994676187,-0.0098215248435735,0.0,0.0,0.0,-0.0068506388925015,60.0,-4.559006214141846,-0.0,-6.615091763251257e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.261562809115276e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.752872574608772e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,7.20343814464286e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.752872574608772e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0004626342561095,290.80865478515625,294.1499938964844,283.6458740234375,283.6210327148437,283.448974609375,283.2236633300781,290.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868150809779,4.322462832107021e-09,0.0009868106571957,-0.0103764692321419,0.0,0.0,0.0,-0.0069556403905153,60.0,-4.549224376678467,-0.0,-6.639444194433963e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,9.270750160794704e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,9.762547415448351e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,7.210583862615749e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,9.762547415448351e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.000463093194412,290.8074035644531,294.1499938964844,283.6592102050781,283.6375732421875,283.4502868652344,283.2491760253906,290.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436924605499826e-09,0.0009877894772216,-0.0106763625517487,0.0,0.0,0.0,-0.0070123840123414,60.0,-4.543885707855225,-0.0,-6.652623341096843e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,9.28273584577255e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,9.775168291525917e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,7.219905819511041e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.775168291525917e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0004636918893083,290.8056945800781,294.1499938964844,283.6769714355469,283.6595153808594,283.4522399902344,283.2845153808594,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890709770843,4.586243385062971e-09,0.0009890664368867,-0.0110675785690546,0.0,0.0,0.0,-0.0070864083245396,60.0,-4.536742687225342,-0.0,-6.66983481778516e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.29398520383984e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.787014278117569e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.228655886137858e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,9.787014278117569e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0004642538260668,290.803955078125,294.1499938964844,283.6937255859375,283.6802673339844,283.454345703125,283.3195495605469,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902695892378,4.726392166531923e-09,0.0009902649326249,-0.0114347655326128,0.0,0.0,0.0,-0.0071558863855898,60.0,-4.529794216156006,-0.0,-6.686009612622001e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.31311515159905e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.807159221963956e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.243534491863102e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.807159221963956e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0004652093630284,290.8005065917969,294.1499938964844,283.7240905761719,283.7178955078125,283.4588928222656,283.38739013671875,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923079051077,4.964714861444008e-09,0.0009923030156642,-0.0120591539889574,0.0,0.0,0.0,-0.0072740339674055,60.0,-4.51646614074707,-0.0,-6.713560196658366e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.31311515159905e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.807159221963956e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.243534491863102e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.807159221963956e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0004652093630284,290.8005065917969,294.1499938964844,283.7240905761719,283.7178955078125,283.4588928222656,283.38739013671875,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923079051077,4.964714861444008e-09,0.0009923030156642,-0.0120591539889574,0.0,0.0,0.0,-0.0072740339674055,60.0,-4.51646614074707,-0.0,-6.713560196658366e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,9.327257430413738e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.822051652008668e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,7.254533556988463e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.822051652008668e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.000465915800305,290.7970275878906,294.1499938964844,283.75,283.75,283.4638366699219,283.45086669921875,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140901038203083e-09,0.0009938097791746,-0.0125207407400012,0.0,0.0,0.0,-0.0073613780550658,60.0,-4.503696441650391,-0.0,-6.73396414185845e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,9.327257430413738e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.822051652008668e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,7.254533556988463e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.822051652008668e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.000465915800305,290.7970275878906,294.1499938964844,283.75,283.75,283.4638366699219,283.45086669921875,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140901038203083e-09,0.0009938097791746,-0.0125207407400012,0.0,0.0,0.0,-0.0073613780550658,60.0,-4.503696441650391,-0.0,-6.73396414185845e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.338372183265164e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.833756485022604e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,7.263178849825636e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.833756485022604e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0004664710431825,290.7935485839844,294.1499938964844,283.77362060546875,283.77362060546875,283.4691162109375,283.5094299316406,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.27937427108327e-09,0.0009949938394129,-0.0128835188224911,0.0,0.0,0.0,-0.0074300253763794,60.0,-4.491195201873779,-0.0,-6.75002240768663e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.338372183265164e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.833756485022604e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,7.263178849825636e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.833756485022604e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0004664710431825,290.7935485839844,294.1499938964844,283.77362060546875,283.77362060546875,283.4691162109375,283.5094299316406,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.27937427108327e-09,0.0009949938394129,-0.0128835188224911,0.0,0.0,0.0,-0.0074300253763794,60.0,-4.491195201873779,-0.0,-6.75002240768663e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0004670331836678,290.7900695800781,294.1499938964844,283.79736328125,283.79736328125,283.4747314453125,283.5625305175781,290.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478672981262207,-0.0,-6.766299520677421e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0004670331836678,290.7900695800781,294.1499938964844,283.79736328125,283.79736328125,283.4747314453125,283.5625305175781,290.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478672981262207,-0.0,-6.766299520677421e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.851556387729944e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.851556387729944e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0004673154035117,290.7882995605469,294.1499938964844,283.80926513671875,283.80926513671875,283.4776611328125,283.5873107910156,290.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967946680262,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472376346588135,-0.0,-6.774479999194227e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,9.360937838209792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.857519034994766e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0004675982345361,290.7865600585937,294.1499938964844,283.8211669921875,283.8211669921875,283.480712890625,283.611083984375,290.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.46605920791626,-0.0,-6.782681793993106e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0004681648861151,290.7830505371094,294.1499938964844,283.8450012207031,283.8450012207031,283.48699951171875,283.65594482421875,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453376293182373,-0.0,-6.799130147783218e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0004681648861151,290.7830505371094,294.1499938964844,283.8450012207031,283.8450012207031,283.48699951171875,283.65594482421875,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453376293182373,-0.0,-6.799130147783218e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0004687315376941,290.7795104980469,294.1499938964844,283.8687438964844,283.8687438964844,283.4936218261719,283.6976013183594,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.4406514167785645,-0.0,-6.815597686227194e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0004687315376941,290.7795104980469,294.1499938964844,283.8687438964844,283.8687438964844,283.4936218261719,283.6976013183594,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.4406514167785645,-0.0,-6.815597686227194e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0004692966176662,290.7759704589844,294.1499938964844,283.8923645019531,283.8923645019531,283.50054931640625,283.7365417480469,290.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427914142608643,-0.0,-6.832038934589947e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0004692966176662,290.7759704589844,294.1499938964844,283.8923645019531,283.8923645019531,283.50054931640625,283.7365417480469,290.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427914142608643,-0.0,-6.832038934589947e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,9.403043804923072e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.9018587206956e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0004697015101555,290.7734375,294.1499938964844,283.90924072265625,283.90924072265625,283.5057373046875,283.7630615234375,290.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058235072438e-09,0.0010018832981586,-0.0149941788986325,0.0,0.0,0.0,-0.0078294379636645,60.0,-4.418753623962402,-0.0,-6.843832522918093e-08,0.0,292.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
