time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.2272435873746872,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750979423522949,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117233037948608,0.6117233037948608,0.0,122.67668151855467,114.0,16512.421875,-0.0,1764.5911865234375,1.0,282.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017666459083557,1.0,0.0,0.0,1.438957452774048,1.4389636516571045,1.381622212193179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.830078125,0.0,135.99620056152344,1895.4371337890625,0.0,938.6821899414062,0.4018643200397491,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749638557434082,0.2490506917238235,0.2263959646224975,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785970449447632,0.4980500936508178,0.472493052482605,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405462503433228,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428246974945068,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565804719924927,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.5954636335372925,0.5954636335372925,0.0,119.93297576904295,102.0,16003.748046875,-0.0,1739.36181640625,1.0,282.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940170884132385,1.0,0.0,0.0,1.362751007080078,1.3627569675445557,1.2391573989134488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25537109375,0.0,120.94108581542967,1895.4371337890625,0.0,896.033935546875,0.387151688337326,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749638557434082,0.2490506917238235,0.2263959646224975,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785970449447632,0.4980500936508178,0.472493052482605,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405462503433228,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428246974945068,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565804719924927,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.5954636335372925,0.5954636335372925,0.0,119.93297576904295,102.0,16003.748046875,-0.0,1739.36181640625,1.0,282.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940170884132385,1.0,0.0,0.0,1.362751007080078,1.3627569675445557,1.2391573989134488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25537109375,0.0,120.94108581542967,1895.4371337890625,0.0,896.033935546875,0.387151688337326,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868975400924683,0.2484198808670044,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917659163475036,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547070026397705,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902672767639,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676394581794739,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354276180267334,6.013253823766718e-06,2.111496686935425,0.57923823595047,0.57923823595047,0.0,113.1690444946289,90.0,15495.1279296875,-0.0,1696.9046630859375,1.0,282.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848003029823303,1.0,0.0,0.0,1.2892990112304688,1.2893046140670776,1.1091766083382026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.138671875,0.0,107.62834930419922,1895.4371337890625,0.0,847.6672973632812,0.3732821643352508,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868975400924683,0.2484198808670044,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917659163475036,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547070026397705,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902672767639,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676394581794739,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354276180267334,6.013253823766718e-06,2.111496686935425,0.57923823595047,0.57923823595047,0.0,113.1690444946289,90.0,15495.1279296875,-0.0,1696.9046630859375,1.0,282.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848003029823303,1.0,0.0,0.0,1.2892990112304688,1.2893046140670776,1.1091766083382026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.138671875,0.0,107.62834930419922,1895.4371337890625,0.0,847.6672973632812,0.3732821643352508,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953484654426575,0.2481667399406433,0.2251520156860351,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745315551758,0.4712155163288116,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645599484443665,0.3228940367698669,0.2267249524593353,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645187616348267,0.3223471641540527,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756186723709106,0.2303216606378555,1.0450249910354614,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.7314116954803467,2.731405735015869,5.995761512167519e-06,2.10847544670105,0.5711676478385925,0.5711676478385925,0.0,108.97201538085938,90.0,15262.759765625,-0.0,1671.4063720703125,1.0,282.1499938964844,286.0450134277344,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798616409301758,1.0,0.0,0.0,1.2536391019821167,1.2536447048187256,1.0486691337519005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.69921875,0.0,101.56629943847656,1895.4371337890625,0.0,822.7756958007812,0.3666650950908661,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014015555381775,0.2479304373264312,0.2248314619064331,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987337291240692,0.4613179862499237,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720440864562988,0.3237490952014923,0.2272300273180008,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711212873458862,0.3222135007381439,0.306684672832489,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.781360924243927,0.2300121933221817,1.0430963039398191,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030595660209656,1.0,1.0,0.0,1.0,-2.7171707153320312,2.7171647548675537,5.933693500992376e-06,2.097619771957397,0.5631297826766968,0.5631297826766968,0.0,105.72364807128906,78.0,15012.7138671875,-0.0,1635.538330078125,1.0,282.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748567581176758,1.0,0.0,0.0,1.2188173532485962,1.2188228368759155,9.912214693486021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.97412109375,0.0,95.8846206665039,1895.4371337890625,0.0,798.2608642578125,0.3602721691131592,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161655068397522,0.2475295215845108,0.2242209166288375,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028039216995239,0.4354393780231476,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907691836357117,0.3255750238895416,0.2282938659191131,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879386186599731,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960187792778015,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931231439113617,1.0,1.0,0.0,1.0,-2.6816647052764893,2.681658983230591,5.779527782578953e-06,2.0701591968536377,0.5469576716423035,0.5469576716423035,0.0,98.24819946289062,66.0,14493.9384765625,-0.0,1550.55029296875,1.0,282.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647512078285217,1.0,0.0,0.0,1.151064395904541,1.1510695219039917,8.840822118827418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3583984375,0.0,85.51983642578125,1895.4371337890625,0.0,750.8822021484375,0.3480972349643707,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161655068397522,0.2475295215845108,0.2242209166288375,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028039216995239,0.4354393780231476,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907691836357117,0.3255750238895416,0.2282938659191131,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879386186599731,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960187792778015,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931231439113617,1.0,1.0,0.0,1.0,-2.6816647052764893,2.681658983230591,5.779527782578953e-06,2.0701591968536377,0.5469576716423035,0.5469576716423035,0.0,98.24819946289062,66.0,14493.9384765625,-0.0,1550.55029296875,1.0,282.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647512078285217,1.0,0.0,0.0,1.151064395904541,1.1510695219039917,8.840822118827418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3583984375,0.0,85.51983642578125,1895.4371337890625,0.0,750.8822021484375,0.3480972349643707,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349050283432007,0.2472174167633056,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099841356277466,0.4038846790790558,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165267944335938,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91113942861557,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.815515398979187,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.481526643037796,1.0,1.0,0.0,1.0,-2.640141248703003,2.6401355266571045,5.601742486760486e-06,2.038012981414795,0.5306986570358276,0.5306986570358276,0.0,89.7011947631836,69.0,13962.328125,-0.0,1454.6439208984375,1.0,282.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543068647384644,1.0,0.0,0.0,1.0858508348464966,1.0858558416366575,7.867445361853245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26318359375,0.0,76.35467529296875,1895.4371337890625,0.0,704.786376953125,0.3367199897766113,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349050283432007,0.2472174167633056,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099841356277466,0.4038846790790558,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165267944335938,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91113942861557,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.815515398979187,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.481526643037796,1.0,1.0,0.0,1.0,-2.640141248703003,2.6401355266571045,5.601742486760486e-06,2.038012981414795,0.5306986570358276,0.5306986570358276,0.0,89.7011947631836,69.0,13962.328125,-0.0,1454.6439208984375,1.0,282.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543068647384644,1.0,0.0,0.0,1.0858508348464966,1.0858558416366575,7.867445361853245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26318359375,0.0,76.35467529296875,1895.4371337890625,0.0,704.786376953125,0.3367199897766113,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493025302886963,0.2470330595970153,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188483595848083,0.3820175230503082,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386390447616576,0.3297330141067505,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306508898735046,0.3219205737113952,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293683528900146,0.2289364635944366,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742776453495025,1.0,1.0,0.0,1.0,-2.612522602081299,2.6125171184539795,5.484405846800655e-06,2.0163238048553467,0.5144851803779602,0.5144851803779602,0.0,84.13047790527344,72.0,13471.7890625,-0.0,1392.918701171875,1.0,282.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434329509735107,1.0,0.0,0.0,1.0234161615371704,1.023421049118042,6.988725687051557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.487548828125,0.0,68.27731323242188,1895.4371337890625,0.0,659.7509155273438,0.3261551558971405,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493025302886963,0.2470330595970153,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188483595848083,0.3820175230503082,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386390447616576,0.3297330141067505,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306508898735046,0.3219205737113952,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293683528900146,0.2289364635944366,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742776453495025,1.0,1.0,0.0,1.0,-2.612522602081299,2.6125171184539795,5.484405846800655e-06,2.0163238048553467,0.5144851803779602,0.5144851803779602,0.0,84.13047790527344,72.0,13471.7890625,-0.0,1392.918701171875,1.0,282.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434329509735107,1.0,0.0,0.0,1.0234161615371704,1.023421049118042,6.988725687051557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.487548828125,0.0,68.27731323242188,1895.4371337890625,0.0,659.7509155273438,0.3261551558971405,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591423630714417,0.2469805479049682,0.2231134325265884,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274141430854797,0.3684303760528564,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.953819453716278,0.3321298360824585,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437147378921508,0.3220725655555725,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386406898498535,0.2289604991674423,1.033782958984375,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700252711772918,1.0,1.0,0.0,1.0,-2.5971126556396484,2.597107410430908,5.419547960627824e-06,2.0042574405670166,0.4985122084617615,0.4985122084617615,0.0,80.86600494384766,90.0,13022.4140625,-0.0,1358.313232421875,1.0,282.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325900912284851,1.0,0.0,0.0,0.9644593000411988,0.9644638895988464,6.206706615330404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580810546875,0.0,61.235260009765625,1895.4371337890625,0.0,617.6968383789062,0.3164736330509186,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591423630714417,0.2469805479049682,0.2231134325265884,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274141430854797,0.3684303760528564,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.953819453716278,0.3321298360824585,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437147378921508,0.3220725655555725,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386406898498535,0.2289604991674423,1.033782958984375,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700252711772918,1.0,1.0,0.0,1.0,-2.5971126556396484,2.597107410430908,5.419547960627824e-06,2.0042574405670166,0.4985122084617615,0.4985122084617615,0.0,80.86600494384766,90.0,13022.4140625,-0.0,1358.313232421875,1.0,282.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325900912284851,1.0,0.0,0.0,0.9644593000411988,0.9644638895988464,6.206706615330404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580810546875,0.0,61.235260009765625,1895.4371337890625,0.0,617.6968383789062,0.3164736330509186,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582878112792969,0.247017964720726,0.2231324762105941,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312326550483704,0.3695795238018036,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540497064590454,0.3334232270717621,0.2332125008106231,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427382946014404,0.3222129642963409,0.3057581186294555,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378995060920715,0.229048490524292,1.034091591835022,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710778892040252,1.0,1.0,0.0,1.0,-2.600062131881714,2.6000568866729736,5.431336830952205e-06,2.006272315979004,0.4906685054302215,0.4906685054302215,0.0,81.18244171142578,90.0,12825.623046875,-0.0,1363.552490234375,1.0,282.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273346304893494,1.0,0.0,0.0,0.936402440071106,0.9364070296287536,5.8508440758942015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.28515625,0.0,58.07561874389648,1895.4371337890625,0.0,598.2935791015625,0.3119714856147766,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536838889122009,0.2471003532409668,0.2232323288917541,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342429876327515,0.3758849799633026,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495916962623596,0.3347827196121216,0.2341701686382293,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.936893105506897,0.3224007487297058,0.3059609234333038,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.833659827709198,0.2291769385337829,1.034810185432434,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737699925899505,1.0,1.0,0.0,1.0,-2.6100058555603027,2.6100003719329834,5.472765678860014e-06,2.0138497352600098,0.4829984903335571,0.4829984903335571,0.0,82.77726745605469,108.0,12648.8779296875,-0.0,1383.61328125,1.0,282.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222912430763245,1.0,0.0,0.0,0.9095098376274108,0.909514307975769,5.5196078818653424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.243408203125,0.0,55.1545295715332,1895.4371337890625,0.0,580.252685546875,0.3077106177806854,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384177684783936,0.2474446594715118,0.2236469238996505,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376051068305969,0.3984830677509308,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.931800901889801,0.3376328945159912,0.2362205237150192,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166434407234192,0.322949469089508,0.306588739156723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192008137702942,0.2295368462800979,1.037089705467224,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575087547302,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643592834472656,5.614392193820095e-06,2.039693117141724,0.4693050384521484,0.4693050384521484,0.0,88.61864471435547,108.0,12415.9072265625,-0.0,1454.4805908203125,1.0,282.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135620832443237,1.0,0.0,0.0,0.8621740341186523,0.862178385257721,4.96001888450337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.404541015625,0.0,50.23625183105469,1895.4371337890625,0.0,550.3243408203125,0.3002851605415344,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376681804656982,0.2474661916494369,0.2236722707748413,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376788973808289,0.3996656239032745,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308695197105408,0.3377601504325866,0.2363132238388061,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156455397605896,0.3229794800281524,0.3066233098506927,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184679746627808,0.2295558154582977,1.037212371826172,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765625,1.0,0.4832246005535126,1.0,1.0,0.0,1.0,-2.645349740982056,2.6453442573547363,5.621832315227948e-06,2.041043758392334,0.4687651395797729,0.4687651395797729,0.0,88.93218231201172,126.0,12407.6103515625,-0.0,1458.261962890625,1.0,282.1499938964844,286.5573425292969,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132365226745605,1.0,0.0,0.0,0.8603419661521912,0.8603463172912598,4.938961595257752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.67236328125,0.0,50.05146789550781,1895.4371337890625,0.0,549.239013671875,0.2999991476535797,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.2481504082679748,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379117727279663,0.4339256882667541,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896733283995,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454888343811,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973544001579285,0.2301044464111328,1.04091215133667,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232318878174,5.840302947035525e-06,2.0803534984588623,0.4559783637523651,0.4559783637523651,0.0,98.36637878417967,144.0,12219.892578125,-0.0,1571.6807861328125,1.0,282.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063276290893555,1.0,0.0,0.0,0.8178189396858215,0.8178231716156006,4.462803460114628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.172607421875,0.0,45.8911361694336,1895.4371337890625,0.0,526.7178344726562,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.2481504082679748,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379117727279663,0.4339256882667541,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896733283995,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454888343811,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973544001579285,0.2301044464111328,1.04091215133667,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232318878174,5.840302947035525e-06,2.0803534984588623,0.4559783637523651,0.4559783637523651,0.0,98.36637878417967,144.0,12219.892578125,-0.0,1571.6807861328125,1.0,282.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063276290893555,1.0,0.0,0.0,0.8178189396858215,0.8178231716156006,4.462803460114628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.172607421875,0.0,45.8911361694336,1895.4371337890625,0.0,526.7178344726562,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.249038279056549,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353283882141113,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782832145691,0.3447386622428894,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738889694214,0.2307462096214294,1.0455336570739746,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757229804992676,6.1078403632564005e-06,2.1275556087493896,0.4445106387138366,0.4445106387138366,0.0,110.49674987792967,147.0,12066.072265625,-0.0,1716.837646484375,1.0,282.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501595139503479,1.0,0.0,0.0,0.7812139987945557,0.7812181115150452,4.0722408556348455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72314453125,0.0,42.50730514526367,1895.4371337890625,0.0,511.8393249511719,0.2878685891628265,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.249038279056549,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353283882141113,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782832145691,0.3447386622428894,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738889694214,0.2307462096214294,1.0455336570739746,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757229804992676,6.1078403632564005e-06,2.1275556087493896,0.4445106387138366,0.4445106387138366,0.0,110.49674987792967,147.0,12066.072265625,-0.0,1716.837646484375,1.0,282.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501595139503479,1.0,0.0,0.0,0.7812139987945557,0.7812181115150452,4.0722408556348455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72314453125,0.0,42.50730514526367,1895.4371337890625,0.0,511.8393249511719,0.2878685891628265,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778812646865845,0.2499973177909851,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984652400016784,0.5312134623527527,0.5043388605117798,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653960824012756,0.3484822511672973,0.2443991303443908,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476875424385071,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583744525909424,0.2313958555459976,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.80476713180542,2.804760932922364,6.32159799351939e-06,2.16485595703125,0.4341334402561188,0.4341334402561188,0.0,120.90794372558594,150.0,11898.6044921875,-0.0,1838.777099609375,1.0,282.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983255565166473,1.0,0.0,0.0,0.7496141791343689,0.7496182918548584,3.7494629623324733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231689453125,0.0,39.73807144165039,1895.4371337890625,0.0,501.8127746582031,0.2831748425960541,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778812646865845,0.2499973177909851,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984652400016784,0.5312134623527527,0.5043388605117798,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653960824012756,0.3484822511672973,0.2443991303443908,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476875424385071,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583744525909424,0.2313958555459976,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.80476713180542,2.804760932922364,6.32159799351939e-06,2.16485595703125,0.4341334402561188,0.4341334402561188,0.0,120.90794372558594,150.0,11898.6044921875,-0.0,1838.777099609375,1.0,282.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983255565166473,1.0,0.0,0.0,0.7496141791343689,0.7496182918548584,3.7494629623324733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231689453125,0.0,39.73807144165039,1895.4371337890625,0.0,501.8127746582031,0.2831748425960541,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675076127052307,0.2504282891750335,0.2274350821971893,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868841767311096,0.5298435688018799,0.5029453635215759,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550252318382263,0.3503267467021942,0.2458712309598922,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.837027370929718,0.326874166727066,0.3114281296730041,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485762238502502,0.2316782176494598,1.0525556802749634,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305058360099792,1.0,1.0,0.0,1.0,-2.809720039367676,2.809713840484619,6.344491339405067e-06,2.1689293384552,0.4291379749774933,0.4291379749774933,0.0,127.2304229736328,150.0,11781.3173828125,-0.0,1876.7227783203125,1.0,282.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496883362531662,1.0,0.0,0.0,0.7351280450820923,0.735132098197937,3.605947895835016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.47021484375,0.0,38.52280807495117,1895.4371337890625,0.0,497.4544372558594,0.2810777425765991,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138949394226,0.2508392333984375,0.2279951423406601,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774828553199768,0.5293663740158081,0.5022954344749451,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479082584381104,0.3521672189235687,0.247293621301651,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294318318367004,0.3274540305137634,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416162490844727,0.2319617271423339,1.054736852645874,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343543887138367,1.0,1.0,0.0,1.0,-2.814836025238037,2.8148295879364014,6.367643436533399e-06,2.172891139984131,0.4242420196533203,0.4242420196533203,0.0,132.32093811035156,138.0,11666.9248046875,-0.0,1909.21875,1.0,282.1499938964844,286.9870910644531,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952890872955322,1.0,0.0,0.0,0.7212242484092712,0.7212282419204712,3.470836063002025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.864013671875,0.0,37.38896179199219,1895.4371337890625,0.0,492.6817626953125,0.2791040539741516,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752417802810668,0.5298083424568176,0.502357006072998,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816537857056,2.82381010055542,6.408493845810881e-06,2.179893970489502,0.4148831367492676,0.4148831367492676,0.0,133.87986755371094,126.0,11447.265625,-0.0,1931.0162353515625,1.0,282.1499938964844,287.0561218261719,290.56903076171875,291.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908624589443207,1.0,0.0,0.0,0.6953907608985901,0.69539475440979,3.2266459726315595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.29638671875,0.0,35.3492431640625,1895.4371337890625,0.0,479.6750793457031,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752417802810668,0.5298083424568176,0.502357006072998,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816537857056,2.82381010055542,6.408493845810881e-06,2.179893970489502,0.4148831367492676,0.4148831367492676,0.0,133.87986755371094,126.0,11447.265625,-0.0,1931.0162353515625,1.0,282.1499938964844,287.0561218261719,290.56903076171875,291.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908624589443207,1.0,0.0,0.0,0.6953907608985901,0.69539475440979,3.2266459726315595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.29638671875,0.0,35.3492431640625,1895.4371337890625,0.0,479.6750793457031,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984516143798828,0.5311553478240967,0.5032680034637451,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882106781006,0.3298496901988983,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332853078842163,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437515258789,2.832430839538574,6.447787200158928e-06,2.186596155166626,0.406105637550354,0.406105637550354,0.0,129.48086547851562,114.0,11241.974609375,-0.0,1923.5865478515625,1.0,282.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847519695758819,1.0,0.0,0.0,0.6719987988471985,0.6720027327537537,3.0132174089203545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.049072265625,0.0,33.57250213623047,1895.4371337890625,0.0,462.2972412109375,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984516143798828,0.5311553478240967,0.5032680034637451,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882106781006,0.3298496901988983,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332853078842163,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437515258789,2.832430839538574,6.447787200158928e-06,2.186596155166626,0.406105637550354,0.406105637550354,0.0,129.48086547851562,114.0,11241.974609375,-0.0,1923.5865478515625,1.0,282.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847519695758819,1.0,0.0,0.0,0.6719987988471985,0.6720027327537537,3.0132174089203545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.049072265625,0.0,33.57250213623047,1895.4371337890625,0.0,462.2972412109375,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
