time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894163131714,0.5747356414794922,0.545141875743866,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095760345459,1.1340749263763428,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.6232640822127e-06,2.378253221511841,0.3419051766395569,0.3419051766395569,0.0,166.15150451660156,177.0,9999.3623046875,-0.0,2541.751220703125,1.0,282.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347734451293945,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068522678049703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.226318359375,0.0,23.338233947753903,1895.4371337890625,0.0,341.9008178710937,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547575950622,0.2461495250463485,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867327690125,0.5761088132858276,0.546539306640625,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253997087478,1.1382595300674438,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926735401153564,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414286077022552,0.3414286077022552,0.0,169.50070190429688,180.0,10001.0634765625,-0.0,2585.13037109375,1.0,282.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346299767494201,1.0,0.0,0.0,0.519317626953125,0.5193212628364563,1.7995319012698022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.720947265625,0.0,23.27188301086425,1895.4371337890625,0.0,341.6029663085937,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547575950622,0.2461495250463485,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867327690125,0.5761088132858276,0.546539306640625,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253997087478,1.1382595300674438,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926735401153564,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414286077022552,0.3414286077022552,0.0,169.50070190429688,180.0,10001.0634765625,-0.0,2585.13037109375,1.0,282.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346299767494201,1.0,0.0,0.0,0.519317626953125,0.5193212628364563,1.7995319012698022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.720947265625,0.0,23.27188301086425,1895.4371337890625,0.0,341.6029663085937,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.2704617977142334,0.2465669810771942,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574722051620485,0.5767853856086731,0.5472283959388733,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917786598206,0.4391607344150543,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560381889343,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256630659103394,0.2500268518924713,1.1403151750564575,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942748188972473,1.0,1.0,0.0,1.0,-3.0992839336395264,3.099276304244995,7.722564987489022e-06,2.3936960697174072,0.341249018907547,0.341249018907547,0.0,171.12550354003906,180.0,10003.1884765625,-0.0,2606.53369140625,1.0,282.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346612691879272,1.0,0.0,0.0,0.5189114212989807,0.518915057182312,1.7967179744005083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.378173828125,0.0,23.245994567871094,1895.4371337890625,0.0,341.6679077148437,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708617150783539,0.2469774186611175,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557960629463196,0.577453076839447,0.5479090809822083,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360987186432,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.811132550239563,0.3552430272102356,0.3393990993499756,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236996173858,1.142346978187561,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341691970825,1.0,1.0,0.0,1.0,-3.1058411598205566,3.1058335304260254,7.755264050501864e-06,2.398754835128784,0.3411056101322174,0.3411056101322174,0.0,172.72865295410156,183.0,10006.0966796875,-0.0,2627.80224609375,1.0,282.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434753268957138,1.0,0.0,0.0,0.5185797810554504,0.5185834169387817,1.794422388456951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.27783203125,0.0,23.22456932067871,1895.4371337890625,0.0,341.85888671875,0.2521351873874664,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394960880279,0.2477772235870361,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525232911109924,0.5787577629089355,0.5492414236068726,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826846122741,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025833129883,1.1463383436203003,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791341781616,3.118783473968506,7.820015525794588e-06,2.408733606338501,0.340920627117157,0.340920627117157,0.0,175.8908233642578,186.0,10014.1162109375,-0.0,2670.027099609375,1.0,282.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350819289684295,1.0,0.0,0.0,0.5181259512901306,0.5181295871734619,1.791282855378995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7421875,0.0,23.19422149658203,1895.4371337890625,0.0,342.54205322265625,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394960880279,0.2477772235870361,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525232911109924,0.5787577629089355,0.5492414236068726,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826846122741,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025833129883,1.1463383436203003,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791341781616,3.118783473968506,7.820015525794588e-06,2.408733606338501,0.340920627117157,0.340920627117157,0.0,175.8908233642578,186.0,10014.1162109375,-0.0,2670.027099609375,1.0,282.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350819289684295,1.0,0.0,0.0,0.5181259512901306,0.5181295871734619,1.791282855378995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7421875,0.0,23.19422149658203,1895.4371337890625,0.0,342.54205322265625,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381964325904846,0.2723881900310516,0.2485500574111938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493206143379213,0.5800190567970276,0.550532877445221,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614994525909,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013991355896,1.0,1.0,0.0,1.0,-3.1315252780914307,3.1315174102783203,7.883911166572943e-06,2.4185307025909424,0.340856522321701,0.340856522321701,0.0,179.01712036132812,189.0,10024.7431640625,-0.0,2711.95068359375,1.0,282.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435543030500412,1.0,0.0,0.0,0.517920196056366,0.5179238319396973,1.7898603488220033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.984375,0.0,23.17866516113281,1895.4371337890625,0.0,343.5025939941406,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381964325904846,0.2723881900310516,0.2485500574111938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493206143379213,0.5800190567970276,0.550532877445221,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614994525909,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013991355896,1.0,1.0,0.0,1.0,-3.1315252780914307,3.1315174102783203,7.883911166572943e-06,2.4185307025909424,0.340856522321701,0.340856522321701,0.0,179.01712036132812,189.0,10024.7431640625,-0.0,2711.95068359375,1.0,282.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435543030500412,1.0,0.0,0.0,0.517920196056366,0.5179238319396973,1.7898603488220033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.984375,0.0,23.17866516113281,1895.4371337890625,0.0,343.5025939941406,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731072008609772,0.2492958456277847,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946163296699524,0.5812335014343262,0.5517805814743042,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588835000991821,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143807888031,0.2526995241641998,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.144036769866944,3.144028663635254,7.946909136080649e-06,2.4281423091888428,0.3409018516540527,0.3409018516540527,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.630859375,1.0,282.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360894858837127,1.0,0.0,0.0,0.5179388523101807,0.517942488193512,1.7899893123285437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93017578125,0.0,23.176469802856445,1895.4371337890625,0.0,344.6440124511719,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731072008609772,0.2492958456277847,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946163296699524,0.5812335014343262,0.5517805814743042,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588835000991821,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143807888031,0.2526995241641998,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.144036769866944,3.144028663635254,7.946909136080649e-06,2.4281423091888428,0.3409018516540527,0.3409018516540527,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.630859375,1.0,282.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360894858837127,1.0,0.0,0.0,0.5179388523101807,0.517942488193512,1.7899893123285437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93017578125,0.0,23.176469802856445,1895.4371337890625,0.0,344.6440124511719,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737971246242523,0.2500154674053192,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394768714904,0.5824004411697388,0.5529839992523193,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.157747745513916,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563286781311035,3.156320571899414,8.009013981791213e-06,2.4375720024108887,0.3410430550575256,0.3410430550575256,0.0,185.2181701660156,195.0,10052.7578125,-0.0,2795.109619140625,1.0,282.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366975724697113,1.0,0.0,0.0,0.5181542038917542,0.5181578397750854,1.791478076995645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49462890625,0.0,23.185977935791016,1895.4371337890625,0.0,345.918212890625,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737971246242523,0.2500154674053192,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394768714904,0.5824004411697388,0.5529839992523193,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.157747745513916,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563286781311035,3.156320571899414,8.009013981791213e-06,2.4375720024108887,0.3410430550575256,0.3410430550575256,0.0,185.2181701660156,195.0,10052.7578125,-0.0,2795.109619140625,1.0,282.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366975724697113,1.0,0.0,0.0,0.5181542038917542,0.5181578397750854,1.791478076995645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49462890625,0.0,23.185977935791016,1895.4371337890625,0.0,345.918212890625,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764765739441,0.2741308212280273,0.250365138053894,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414882659912108,0.582965075969696,0.5535680651664734,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251829147338867,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135547161102,0.3449325561523437,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.2537672221660614,1.159565806388855,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963987350464,1.0,1.0,0.0,1.0,-3.162388563156128,3.1623804569244385,8.039708518481348e-06,2.442216157913208,0.3411476612091064,0.3411476612091064,0.0,186.76272583007807,195.0,10061.001953125,-0.0,2815.768310546875,1.0,282.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370236396789551,1.0,0.0,0.0,0.5183316469192505,0.5183352828025818,1.7927053619359867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.996337890625,0.0,23.19488525390625,1895.4371337890625,0.0,346.6032409667969,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326800227165222,0.2744574844837188,0.2507085800170898,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399439692497252,0.5835177302360535,0.5541410446166992,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670699000358582,0.4654383361339569,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766695976257,0.3455155789852142,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.25411257147789,1.1613612174987793,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128225326538086,1.0,1.0,0.0,1.0,-3.1683945655822754,3.168386459350586,8.070182047958951e-06,2.4468164443969727,0.3412718474864959,0.3412718474864959,0.0,188.3062438964844,198.0,10069.662109375,-0.0,2836.3837890625,1.0,282.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437363713979721,1.0,0.0,0.0,0.5185494422912598,0.5185530781745911,1.794212067807166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.6240234375,0.0,23.20619773864746,1895.4371337890625,0.0,347.3190002441406,0.2520581781864166,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897109508514,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368761777877808,0.5845863223075867,0.5552527904510498,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138606309890747,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444617271423,1.0,1.0,0.0,1.0,-3.180243015289306,3.180234909057617,8.130448804877233e-06,2.455883979797364,0.341575413942337,0.341575413942337,0.0,191.39064025878903,201.0,10088.150390625,-0.0,2877.475830078125,1.0,282.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380877912044525,1.0,0.0,0.0,0.5190987586975098,0.5191023349761963,1.7980154254360062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22998046875,0.0,23.2356071472168,1895.4371337890625,0.0,348.8473815917969,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897109508514,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368761777877808,0.5845863223075867,0.5552527904510498,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138606309890747,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444617271423,1.0,1.0,0.0,1.0,-3.180243015289306,3.180234909057617,8.130448804877233e-06,2.455883979797364,0.341575413942337,0.341575413942337,0.0,191.39064025878903,201.0,10088.150390625,-0.0,2877.475830078125,1.0,282.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380877912044525,1.0,0.0,0.0,0.5190987586975098,0.5191023349761963,1.7980154254360062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22998046875,0.0,23.2356071472168,1895.4371337890625,0.0,348.8473815917969,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729163646697998,0.2756954133510589,0.2520208060741424,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338391423225404,0.5856080055236816,0.5563207864761353,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483997344971,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112307548523,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918838024139404,3.191875457763672,8.189857908291742e-06,2.464784622192383,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.402587890625,1.0,282.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388695955276489,1.0,0.0,0.0,0.5197807550430298,0.5197843909263611,1.8027433767997536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23583984375,0.0,23.272953033447266,1895.4371337890625,0.0,350.5045471191406,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729163646697998,0.2756954133510589,0.2520208060741424,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338391423225404,0.5856080055236816,0.5563207864761353,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483997344971,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112307548523,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918838024139404,3.191875457763672,8.189857908291742e-06,2.464784622192383,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.402587890625,1.0,282.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388695955276489,1.0,0.0,0.0,0.5197807550430298,0.5197843909263611,1.8027433767997536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23583984375,0.0,23.272953033447266,1895.4371337890625,0.0,350.5045471191406,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.727440595626831,0.2762738168239593,0.2526407241821289,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834710597992,0.586580216884613,0.5573428273200989,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899590969085,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428392410278,0.3644170761108398,0.3488844633102417,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103610634803772,0.2560786008834839,1.171662449836731,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223723292350769,1.0,1.0,0.0,1.0,-3.203308582305908,3.20330023765564,8.248359335993882e-06,2.4735140800476074,0.3423702716827392,0.3423702716827392,0.0,197.55259704589844,207.0,10129.076171875,-0.0,2959.1357421875,1.0,282.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397096037864685,1.0,0.0,0.0,0.520586371421814,0.5205900073051453,1.808335881037237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.600341796875,0.0,23.31770896911621,1895.4371337890625,0.0,352.29315185546875,0.2522537112236023,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.727440595626831,0.2762738168239593,0.2526407241821289,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834710597992,0.586580216884613,0.5573428273200989,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899590969085,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428392410278,0.3644170761108398,0.3488844633102417,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103610634803772,0.2560786008834839,1.171662449836731,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223723292350769,1.0,1.0,0.0,1.0,-3.203308582305908,3.20330023765564,8.248359335993882e-06,2.4735140800476074,0.3423702716827392,0.3423702716827392,0.0,197.55259704589844,207.0,10129.076171875,-0.0,2959.1357421875,1.0,282.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397096037864685,1.0,0.0,0.0,0.520586371421814,0.5205900073051453,1.808335881037237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.600341796875,0.0,23.31770896911621,1895.4371337890625,0.0,352.29315185546875,0.2522537112236023,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257360219955444,0.276825338602066,0.2532366514205932,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278660416603088,0.5875025987625122,0.5583183169364929,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740723609924,0.4847239553928375,0.3405386805534363,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929685115814209,0.365444153547287,0.3499578237533569,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086020112037659,0.2566937208175659,1.1749175786972046,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780888557434,1.0,1.0,0.0,1.0,-3.214518070220948,3.2145097255706787,8.305952178488951e-06,2.4820752143859863,0.3428500294685364,0.3428500294685364,0.0,200.63038635253903,210.0,10151.2529296875,-0.0,2999.666748046875,1.0,282.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406032860279083,1.0,0.0,0.0,0.5215021371841431,0.5215057730674744,1.814703409763752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.269775390625,0.0,23.36909866333008,1895.4371337890625,0.0,354.2052307128906,0.2523469924926758,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257360219955444,0.276825338602066,0.2532366514205932,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278660416603088,0.5875025987625122,0.5583183169364929,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740723609924,0.4847239553928375,0.3405386805534363,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929685115814209,0.365444153547287,0.3499578237533569,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086020112037659,0.2566937208175659,1.1749175786972046,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780888557434,1.0,1.0,0.0,1.0,-3.214518070220948,3.2145097255706787,8.305952178488951e-06,2.4820752143859863,0.3428500294685364,0.3428500294685364,0.0,200.63038635253903,210.0,10151.2529296875,-0.0,2999.666748046875,1.0,282.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406032860279083,1.0,0.0,0.0,0.5215021371841431,0.5215057730674744,1.814703409763752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.269775390625,0.0,23.36909866333008,1895.4371337890625,0.0,354.2052307128906,0.2523469924926758,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248895764350891,0.2770910263061523,0.2535256147384643,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263961911201476,0.5879446864128113,0.5587882995605469,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671057224273682,0.4871439635753631,0.3422519266605377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.79204261302948,0.3659475445747375,0.3504850268363952,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077201008796692,0.256993681192398,1.1765114068984983,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270164847373962,1.0,1.0,0.0,1.0,-3.220041036605835,3.2200326919555664,8.334400263265707e-06,2.4862923622131348,0.3431077897548675,0.3431077897548675,0.0,202.16847229003903,210.0,10162.7080078125,-0.0,3019.8505859375,1.0,282.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410684704780578,1.0,0.0,0.0,0.5219977498054504,0.5220013856887817,1.8181543381956544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.703857421875,0.0,23.39707565307617,1895.4371337890625,0.0,355.20428466796875,0.2523981630802154,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240468263626099,0.2773507833480835,0.2538093030452728,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249373078346252,0.588375449180603,0.5592476725578308,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671432733535767,0.4895656108856201,0.3439663350582123,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911243438720703,0.3664448857307434,0.3510065674781799,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068434357643127,0.2572892010211944,1.178085446357727,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285462379455566,1.0,1.0,0.0,1.0,-3.225515842437744,3.225507497787476,8.362646440218668e-06,2.4904727935791016,0.3433753252029419,0.3433753252029419,0.0,203.7064819335937,213.0,10174.361328125,-0.0,3039.994140625,1.0,282.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415443539619446,1.0,0.0,0.0,0.5225140452384949,0.5225176811218262,1.8217527042452275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.190185546875,0.0,23.42631149291992,1895.4371337890625,0.0,356.2290344238281,0.2524518370628357,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223708629608154,0.2778520584106445,0.2543604075908661,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220543503761292,0.5892012715339661,0.560133159160614,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358393669128,0.494414210319519,0.3473986387252807,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893099784851074,0.3674208521842956,0.3520321846008301,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051066160202026,0.2578663527965545,1.1811721324920654,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315789222717285,1.0,1.0,0.0,1.0,-3.236315488815308,3.23630690574646,8.418507604801562e-06,2.498718976974488,0.343938261270523,0.343938261270523,0.0,206.78155517578125,216.0,10198.2294921875,-0.0,3080.139892578125,1.0,282.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425269067287445,1.0,0.0,0.0,0.5236063003540039,0.5236099362373352,1.8293770054356173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.303955078125,0.0,23.48842430114746,1895.4371337890625,0.0,358.353515625,0.2525663673877716,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223708629608154,0.2778520584106445,0.2543604075908661,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220543503761292,0.5892012715339661,0.560133159160614,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358393669128,0.494414210319519,0.3473986387252807,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893099784851074,0.3674208521842956,0.3520321846008301,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051066160202026,0.2578663527965545,1.1811721324920654,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315789222717285,1.0,1.0,0.0,1.0,-3.236315488815308,3.23630690574646,8.418507604801562e-06,2.498718976974488,0.343938261270523,0.343938261270523,0.0,206.78155517578125,216.0,10198.2294921875,-0.0,3080.139892578125,1.0,282.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425269067287445,1.0,0.0,0.0,0.5236063003540039,0.5236099362373352,1.8293770054356173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.303955078125,0.0,23.48842430114746,1895.4371337890625,0.0,358.353515625,0.2525663673877716,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207041382789612,0.2783282399177551,0.2548891007900238,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.919220805168152,0.5899773240089417,0.5609722137451172,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673511147499084,0.4992697238922119,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875238060951233,0.368370771408081,0.3530333936214447,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033907175064087,0.2584243416786194,1.1841737031936646,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345747709274292,1.0,1.0,0.0,1.0,-3.246906280517578,3.2468976974487305,8.473474736092612e-06,2.506808280944824,0.3445359766483307,0.3445359766483307,0.0,209.85470581054688,219.0,10222.78515625,-0.0,3120.06640625,1.0,282.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435468316078186,1.0,0.0,0.0,0.5247735381126404,0.5247771739959717,1.8375422072836045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.582275390625,0.0,23.555139541625977,1895.4371337890625,0.0,360.5712890625,0.2526900470256805,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207041382789612,0.2783282399177551,0.2548891007900238,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.919220805168152,0.5899773240089417,0.5609722137451172,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673511147499084,0.4992697238922119,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875238060951233,0.368370771408081,0.3530333936214447,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033907175064087,0.2584243416786194,1.1841737031936646,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345747709274292,1.0,1.0,0.0,1.0,-3.246906280517578,3.2468976974487305,8.473474736092612e-06,2.506808280944824,0.3445359766483307,0.3445359766483307,0.0,209.85470581054688,219.0,10222.78515625,-0.0,3120.06640625,1.0,282.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435468316078186,1.0,0.0,0.0,0.5247735381126404,0.5247771739959717,1.8375422072836045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.582275390625,0.0,23.555139541625977,1895.4371337890625,0.0,360.5712890625,0.2526900470256805,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190446257591248,0.2787817120552063,0.2553975284099579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.916443645954132,0.5907073616981506,0.5617682933807373,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674871921539307,0.5041313171386719,0.3542768359184265,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857660055160522,0.3692967891693115,0.3540122210979461,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016963362693787,0.2589648962020874,1.1870977878570557,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375366449356079,1.0,1.0,0.0,1.0,-3.2573060989379883,3.25729775428772,8.527634236088488e-06,2.514755249023437,0.3451615273952484,0.3451615273952484,0.0,212.92681884765625,222.0,10247.8798828125,-0.0,3159.806884765625,1.0,282.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446006715297699,1.0,0.0,0.0,0.5260017514228821,0.5260053873062134,1.8461538076053333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.9775390625,0.0,23.625638961791992,1895.4371337890625,0.0,362.8763122558594,0.2528212666511535,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190446257591248,0.2787817120552063,0.2553975284099579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.916443645954132,0.5907073616981506,0.5617682933807373,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674871921539307,0.5041313171386719,0.3542768359184265,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857660055160522,0.3692967891693115,0.3540122210979461,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016963362693787,0.2589648962020874,1.1870977878570557,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375366449356079,1.0,1.0,0.0,1.0,-3.2573060989379883,3.25729775428772,8.527634236088488e-06,2.514755249023437,0.3451615273952484,0.3451615273952484,0.0,212.92681884765625,222.0,10247.8798828125,-0.0,3159.806884765625,1.0,282.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446006715297699,1.0,0.0,0.0,0.5260017514228821,0.5260053873062134,1.8461538076053333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.9775390625,0.0,23.625638961791992,1895.4371337890625,0.0,362.8763122558594,0.2528212666511535,1.0,0.0,3.0,1.0,0.0
