time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173880934715271,0.2792114317417145,0.2558847367763519,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913726806640625,0.5913881063461304,0.5625183582305908,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676435351371765,0.5089989304542542,0.3577220439910888,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840348482131958,0.37019744515419,0.354967325925827,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000221014022827,0.2594870924949646,1.1899402141571045,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404628753662109,1.0,1.0,0.0,1.0,-3.267503261566162,3.2674946784973145,8.580918802181259e-06,2.522552728652954,0.3458125293254852,0.3458125293254852,0.0,215.99696350097656,225.0,10273.4501953125,-0.0,3199.32080078125,1.0,282.1499938964844,287.8064880371094,290.2310791015625,290.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456846714019775,1.0,0.0,0.0,0.5272865891456604,0.5272902250289917,1.85518373996274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.4619140625,0.0,23.69968032836914,1895.4371337890625,0.0,365.2617492675781,0.2529595494270324,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173880934715271,0.2792114317417145,0.2558847367763519,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913726806640625,0.5913881063461304,0.5625183582305908,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676435351371765,0.5089989304542542,0.3577220439910888,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840348482131958,0.37019744515419,0.354967325925827,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000221014022827,0.2594870924949646,1.1899402141571045,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404628753662109,1.0,1.0,0.0,1.0,-3.267503261566162,3.2674946784973145,8.580918802181259e-06,2.522552728652954,0.3458125293254852,0.3458125293254852,0.0,215.99696350097656,225.0,10273.4501953125,-0.0,3199.32080078125,1.0,282.1499938964844,287.8064880371094,290.2310791015625,290.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456846714019775,1.0,0.0,0.0,0.5272865891456604,0.5272902250289917,1.85518373996274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.4619140625,0.0,23.69968032836914,1895.4371337890625,0.0,365.2617492675781,0.2529595494270324,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165601253509521,0.2794179618358612,0.256120890378952,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123932123184204,0.5917108654975891,0.5628769993782043,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677286505699158,0.5114347338676453,0.3594459593296051,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831792235374451,0.3706387877464294,0.3554364442825317,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991925835609436,0.2597416937351227,1.1913325786590576,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419133543968201,1.0,1.0,0.0,1.0,-3.2725300788879395,3.272521495819092,8.607254130765796e-06,2.5263988971710205,0.346145898103714,0.346145898103714,0.0,217.5315399169922,225.0,10286.3779296875,-0.0,3219.000732421875,1.0,282.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446237176656723,1.0,0.0,0.0,0.5279468297958374,0.5279504656791687,1.8598326434471343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.22607421875,0.0,23.737831115722656,1895.4371337890625,0.0,366.4832153320313,0.2530309557914734,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157318592071533,0.2796190083026886,0.2563521862030029,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110772609710692,0.5920220613479614,0.563224732875824,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678183555603027,0.5138717293739319,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823301553726196,0.3710741996765136,0.3559000194072723,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983681917190552,0.2599920630455017,1.1927061080932615,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433554887771606,1.0,1.0,0.0,1.0,-3.2775096893310547,3.277501106262207,8.633384823042434e-06,2.5302107334136963,0.3464839458465576,0.3464839458465576,0.0,219.0657653808593,228.0,10299.3857421875,-0.0,3238.628662109375,1.0,282.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467963874340057,1.0,0.0,0.0,0.528617799282074,0.5286214351654053,1.864563081710457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.999755859375,0.0,23.776668548583984,1895.4371337890625,0.0,367.7235107421875,0.2531037032604217,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140731811523438,0.2800058126449585,0.256801038980484,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085021018981934,0.5926110744476318,0.5638890862464905,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680106997489929,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806518077850342,0.3719281554222107,0.356811374425888,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967347860336304,0.260480672121048,1.195399522781372,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462159752845764,1.0,1.0,0.0,1.0,-3.2873342037200928,3.287325620651245,8.685072316438891e-06,2.5377371311187744,0.3471718728542328,0.3471718728542328,0.0,222.1334381103516,231.0,10325.6015625,-0.0,3277.741943359375,1.0,282.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479351341724396,1.0,0.0,0.0,0.5299875736236572,0.5299912095069885,1.8742385421433028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.560546875,0.0,23.856142044067383,1895.4371337890625,0.0,370.2615356445313,0.2532528638839721,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140731811523438,0.2800058126449585,0.256801038980484,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085021018981934,0.5926110744476318,0.5638890862464905,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680106997489929,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806518077850342,0.3719281554222107,0.356811374425888,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967347860336304,0.260480672121048,1.195399522781372,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462159752845764,1.0,1.0,0.0,1.0,-3.2873342037200928,3.287325620651245,8.685072316438891e-06,2.5377371311187744,0.3471718728542328,0.3471718728542328,0.0,222.1334381103516,231.0,10325.6015625,-0.0,3277.741943359375,1.0,282.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479351341724396,1.0,0.0,0.0,0.5299875736236572,0.5299912095069885,1.8742385421433028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.560546875,0.0,23.856142044067383,1895.4371337890625,0.0,370.2615356445313,0.2532528638839721,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124084234237671,0.2803719341754913,0.2572314441204071,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906007707118988,0.5931546092033386,0.5645109415054321,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682198524475098,0.5236312747001648,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789990305900574,0.3727592229843139,0.3577012419700622,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951214075088501,0.2609529495239258,1.198020100593567,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490441560745239,1.0,1.0,0.0,1.0,-3.29697585105896,3.296967029571533,8.735969458939508e-06,2.5451319217681885,0.3478736877441406,0.3478736877441406,0.0,225.1995086669922,234.0,10352.03515625,-0.0,3316.646728515625,1.0,282.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490991234779358,1.0,0.0,0.0,0.5313907861709595,0.5313944220542908,1.8841761928456435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.117919921875,0.0,23.93781089782715,1895.4371337890625,0.0,372.8730163574219,0.2534064054489136,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124084234237671,0.2803719341754913,0.2572314441204071,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906007707118988,0.5931546092033386,0.5645109415054321,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682198524475098,0.5236312747001648,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789990305900574,0.3727592229843139,0.3577012419700622,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951214075088501,0.2609529495239258,1.198020100593567,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490441560745239,1.0,1.0,0.0,1.0,-3.29697585105896,3.296967029571533,8.735969458939508e-06,2.5451319217681885,0.3478736877441406,0.3478736877441406,0.0,225.1995086669922,234.0,10352.03515625,-0.0,3316.646728515625,1.0,282.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490991234779358,1.0,0.0,0.0,0.5313907861709595,0.5313944220542908,1.8841761928456435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.117919921875,0.0,23.93781089782715,1895.4371337890625,0.0,372.8730163574219,0.2534064054489136,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107352018356323,0.2807185351848602,0.2576442956924438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9036025404930116,0.5936540961265564,0.5650914907455444,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684456944465637,0.5285173654556274,0.3715348839759826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773723006248474,0.3735682964324951,0.3585704267024994,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935287714004517,0.26140958070755,1.200570821762085,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518411636352539,1.0,1.0,0.0,1.0,-3.306441068649292,3.306432247161865,8.786147191131022e-06,2.552417516708374,0.3485864102840423,0.3485864102840423,0.0,228.2641448974609,237.0,10378.6181640625,-0.0,3355.35107421875,1.0,282.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504295587539673,1.0,0.0,0.0,0.5328214168548584,0.5328250527381897,1.8943351776101736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.605224609375,0.0,24.02132225036621,1895.4371337890625,0.0,375.8794860839844,0.2535637021064758,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107352018356323,0.2807185351848602,0.2576442956924438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9036025404930116,0.5936540961265564,0.5650914907455444,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684456944465637,0.5285173654556274,0.3715348839759826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773723006248474,0.3735682964324951,0.3585704267024994,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935287714004517,0.26140958070755,1.200570821762085,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518411636352539,1.0,1.0,0.0,1.0,-3.306441068649292,3.306432247161865,8.786147191131022e-06,2.552417516708374,0.3485864102840423,0.3485864102840423,0.0,228.2641448974609,237.0,10378.6181640625,-0.0,3355.35107421875,1.0,282.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504295587539673,1.0,0.0,0.0,0.5328214168548584,0.5328250527381897,1.8943351776101736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.605224609375,0.0,24.02132225036621,1895.4371337890625,0.0,375.8794860839844,0.2535637021064758,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.709051251411438,0.2810466587543487,0.2580404877662658,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012788534164428,0.5941104888916016,0.5656315684318542,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686884641647339,0.5334075689315796,0.3749948740005493,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757720947265625,0.3743559420108795,0.35941943526268,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919576525688171,0.2618511319160461,1.2030541896820068,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546078324317932,1.0,1.0,0.0,1.0,-3.315735578536988,3.3157267570495605,8.835671906126663e-06,2.5596156120300293,0.349307507276535,0.349307507276535,0.0,231.3272399902344,240.0,10405.291015625,-0.0,3393.85791015625,1.0,282.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452067106962204,1.0,0.0,0.0,0.5342742800712585,0.5342779159545898,1.9046797916644212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.853271484375,0.0,24.10637283325196,1895.4371337890625,0.0,379.612060546875,0.2537240982055664,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.709051251411438,0.2810466587543487,0.2580404877662658,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012788534164428,0.5941104888916016,0.5656315684318542,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686884641647339,0.5334075689315796,0.3749948740005493,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757720947265625,0.3743559420108795,0.35941943526268,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919576525688171,0.2618511319160461,1.2030541896820068,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546078324317932,1.0,1.0,0.0,1.0,-3.315735578536988,3.3157267570495605,8.835671906126663e-06,2.5596156120300293,0.349307507276535,0.349307507276535,0.0,231.3272399902344,240.0,10405.291015625,-0.0,3393.85791015625,1.0,282.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452067106962204,1.0,0.0,0.0,0.5342742800712585,0.5342779159545898,1.9046797916644212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.853271484375,0.0,24.10637283325196,1895.4371337890625,0.0,379.612060546875,0.2537240982055664,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7082040905952454,0.2812039256095886,0.258232444524765,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001283645629883,0.594322144985199,0.5658861398696899,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688160181045532,0.5358543992042542,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749815583229065,0.3747416138648987,0.3598362803459167,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6911798715591431,0.2620662152767181,1.204270362854004,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35205078125,1.0,0.6559797525405884,1.0,1.0,0.0,1.0,-3.3203182220458984,3.320309400558472,8.860183697834145e-06,2.563180923461914,0.3496705293655395,0.3496705293655395,0.0,232.8580780029297,240.0,10418.6455078125,-0.0,3413.033447265625,1.0,282.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529694616794586,1.0,0.0,0.0,0.5350077748298645,0.5350114107131958,1.9099132941846623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.351318359375,0.0,24.14940452575684,1895.4371337890625,0.0,381.68408203125,0.2538053393363952,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073582410812378,0.2813568413257599,0.2584204971790313,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989837765693665,0.5945230722427368,0.5661306977272034,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689475655555725,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741973400115967,0.3751220107078552,0.3602481782436371,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904073357582092,0.2622776627540588,1.2054702043533323,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573442816734314,1.0,1.0,0.0,1.0,-3.324859619140625,3.324850559234619,8.884534508979414e-06,2.5667245388031006,0.3500348627567291,0.3500348627567291,0.0,234.3885192871093,243.0,10432.00390625,-0.0,3432.1591796875,1.0,282.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539006054401397,1.0,0.0,0.0,0.5357451438903809,0.5357487797737122,1.9151816132989552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.7607421875,0.0,24.19272232055664,1895.4371337890625,0.0,383.833740234375,0.2538871765136719,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056787610054016,0.2816501557826996,0.2587853372097015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967122435569763,0.5948933959007263,0.5665902495384216,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692219853401184,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726474404335022,0.3758673071861267,0.3610573709011078,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888777613639832,0.2626899480819702,1.2078224420547483,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600518822669983,1.0,1.0,0.0,1.0,-3.3338208198547363,3.3338119983673096,8.932763194025028e-06,2.573747634887696,0.3507663011550903,0.3507663011550903,0.0,237.4483795166016,246.0,10458.7099609375,-0.0,3470.26708984375,1.0,282.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557835757732391,1.0,0.0,0.0,0.5372294783592224,0.5372331142425537,1.925808845726351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3232421875,0.0,24.28009414672852,1895.4371337890625,0.0,388.2169189453125,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056787610054016,0.2816501557826996,0.2587853372097015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967122435569763,0.5948933959007263,0.5665902495384216,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692219853401184,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726474404335022,0.3758673071861267,0.3610573709011078,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888777613639832,0.2626899480819702,1.2078224420547483,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600518822669983,1.0,1.0,0.0,1.0,-3.3338208198547363,3.3338119983673096,8.932763194025028e-06,2.573747634887696,0.3507663011550903,0.3507663011550903,0.0,237.4483795166016,246.0,10458.7099609375,-0.0,3470.26708984375,1.0,282.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557835757732391,1.0,0.0,0.0,0.5372294783592224,0.5372331142425537,1.925808845726351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3232421875,0.0,24.28009414672852,1895.4371337890625,0.0,388.2169189453125,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040157318115234,0.2819271981716156,0.2591356039047241,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.894463837146759,0.5952216982841492,0.5670104622840881,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.869511067867279,0.5481048226356506,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711215615272522,0.3765919804573059,0.3618472516536712,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873683333396912,0.2630882859230041,1.2101123332977295,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627311706542969,1.0,1.0,0.0,1.0,-3.342622756958008,3.342613697052002,8.980362508737016e-06,2.580684185028076,0.3515000641345978,0.3515000641345978,0.0,240.5067901611328,249.0,10485.369140625,-0.0,3508.181396484375,1.0,282.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576193988323211,1.0,0.0,0.0,0.5387237071990967,0.538727343082428,1.936536264679489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.571533203125,0.0,24.36827850341797,1895.4371337890625,0.0,392.5374755859375,0.2542192041873932,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040157318115234,0.2819271981716156,0.2591356039047241,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.894463837146759,0.5952216982841492,0.5670104622840881,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.869511067867279,0.5481048226356506,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711215615272522,0.3765919804573059,0.3618472516536712,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873683333396912,0.2630882859230041,1.2101123332977295,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627311706542969,1.0,1.0,0.0,1.0,-3.342622756958008,3.342613697052002,8.980362508737016e-06,2.580684185028076,0.3515000641345978,0.3515000641345978,0.0,240.5067901611328,249.0,10485.369140625,-0.0,3508.181396484375,1.0,282.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576193988323211,1.0,0.0,0.0,0.5387237071990967,0.538727343082428,1.936536264679489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.571533203125,0.0,24.36827850341797,1895.4371337890625,0.0,392.5374755859375,0.2542192041873932,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023688554763794,0.2821884155273437,0.2594717144966125,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922378420829773,0.5955084562301636,0.5673916935920715,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698137402534485,0.553012490272522,0.3888624012470245,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696187496185303,0.3772961497306824,0.3626178801059723,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858786940574646,0.2634729743003845,1.2123414278030396,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653826832771301,1.0,1.0,0.0,1.0,-3.3512678146362305,3.3512587547302246,9.02732881513657e-06,2.5875332355499268,0.3522346019744873,0.3522346019744873,0.0,243.5637664794922,252.0,10511.9443359375,-0.0,3545.9013671875,1.0,282.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593627452850342,1.0,0.0,0.0,0.5402244925498962,0.5402281284332275,1.9473409551551413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.552734375,0.0,24.457077026367188,1895.4371337890625,0.0,396.68408203125,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023688554763794,0.2821884155273437,0.2594717144966125,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922378420829773,0.5955084562301636,0.5673916935920715,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698137402534485,0.553012490272522,0.3888624012470245,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696187496185303,0.3772961497306824,0.3626178801059723,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858786940574646,0.2634729743003845,1.2123414278030396,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653826832771301,1.0,1.0,0.0,1.0,-3.3512678146362305,3.3512587547302246,9.02732881513657e-06,2.5875332355499268,0.3522346019744873,0.3522346019744873,0.0,243.5637664794922,252.0,10511.9443359375,-0.0,3545.9013671875,1.0,282.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593627452850342,1.0,0.0,0.0,0.5402244925498962,0.5402281284332275,1.9473409551551413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.552734375,0.0,24.457077026367188,1895.4371337890625,0.0,396.68408203125,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007378935813904,0.2824342846870422,0.2597940564155578,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900339007377625,0.5957545042037964,0.5677347779273987,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701291084289551,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.76813805103302,0.3779800236225128,0.3633694648742676,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844083666801453,0.2638444304466247,1.2145113945007324,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680071353912354,1.0,1.0,0.0,1.0,-3.359759569168091,3.359750509262085,9.0736675701919e-06,2.594293594360352,0.3529684841632843,0.3529684841632843,0.0,246.6194000244141,255.0,10538.4033203125,-0.0,3583.428466796875,1.0,282.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610126614570617,1.0,0.0,0.0,0.5417287945747375,0.5417324304580688,1.9582010679641826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.308349609375,0.0,24.546306610107425,1895.4371337890625,0.0,400.6482849121094,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007378935813904,0.2824342846870422,0.2597940564155578,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900339007377625,0.5957545042037964,0.5677347779273987,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701291084289551,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.76813805103302,0.3779800236225128,0.3633694648742676,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844083666801453,0.2638444304466247,1.2145113945007324,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680071353912354,1.0,1.0,0.0,1.0,-3.359759569168091,3.359750509262085,9.0736675701919e-06,2.594293594360352,0.3529684841632843,0.3529684841632843,0.0,246.6194000244141,255.0,10538.4033203125,-0.0,3583.428466796875,1.0,282.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610126614570617,1.0,0.0,0.0,0.5417287945747375,0.5417324304580688,1.9582010679641826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.308349609375,0.0,24.546306610107425,1895.4371337890625,0.0,400.6482849121094,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999282240867615,0.2825514674186706,0.2599501013755798,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889400959014893,0.5958624482154846,0.5678921341896057,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702912330627441,0.5603810548782349,0.3940733671188354,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674057483673096,0.3783142268657684,0.3637380301952362,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836802959442139,0.2640252113342285,1.2155742645263672,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693091988563538,1.0,1.0,0.0,1.0,-3.363947868347168,3.363938808441162,9.096596841118298e-06,2.597639322280884,0.3533347547054291,0.3533347547054291,0.0,248.14663696289065,255.0,10551.578125,-0.0,3602.117431640625,1.0,282.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461805909872055,1.0,0.0,0.0,0.5424814224243164,0.5424850583076477,1.963645956948312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.110107421875,0.0,24.591033935546875,1895.4371337890625,0.0,402.568115234375,0.2546413242816925,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.699122428894043,0.2826648950576782,0.2601028382778168,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878517746925354,0.5959608554840088,0.5680403709411621,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704562187194824,0.5628387331962585,0.3958114087581634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666786313056946,0.3786434233188629,0.3641019165515899,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682956874370575,0.2642028033733368,1.2166229486465454,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706047058105469,1.0,1.0,0.0,1.0,-3.3680994510650635,3.3680901527404785,9.119370588450693e-06,2.6009624004364014,0.3537003695964813,0.3537003695964813,0.0,249.673568725586,258.0,10564.7138671875,-0.0,3620.759033203125,1.0,282.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625820219516754,1.0,0.0,0.0,0.5432338714599609,0.543237566947937,1.969097240817064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.866455078125,0.0,24.635805130004883,1895.4371337890625,0.0,404.4553833007813,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975224614143372,0.2828807532787323,0.2603984177112579,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856923580169678,0.5961310863494873,0.5683114528656006,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707940578460693,0.5677559971809387,0.3992885053157806,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652398347854614,0.3792867362499237,0.3648155331611633,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815240383148193,0.2645486295223236,1.218678593635559,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731764674186707,1.0,1.0,0.0,1.0,-3.376293897628784,3.376284599304199,9.16445605980698e-06,2.607540845870972,0.3544292151927948,0.3544292151927948,0.0,252.72634887695312,261.0,10590.8544921875,-0.0,3657.90234375,1.0,282.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640896916389465,1.0,0.0,0.0,0.5447373390197754,0.5447409749031067,1.9800117101453907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.25146484375,0.0,24.72542190551757,1895.4371337890625,0.0,408.146728515625,0.2548963129520416,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975224614143372,0.2828807532787323,0.2603984177112579,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856923580169678,0.5961310863494873,0.5683114528656006,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707940578460693,0.5677559971809387,0.3992885053157806,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652398347854614,0.3792867362499237,0.3648155331611633,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815240383148193,0.2645486295223236,1.218678593635559,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731764674186707,1.0,1.0,0.0,1.0,-3.376293897628784,3.376284599304199,9.16445605980698e-06,2.607540845870972,0.3544292151927948,0.3544292151927948,0.0,252.72634887695312,261.0,10590.8544921875,-0.0,3657.90234375,1.0,282.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640896916389465,1.0,0.0,0.0,0.5447373390197754,0.5447409749031067,1.9800117101453907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.25146484375,0.0,24.72542190551757,1895.4371337890625,0.0,408.146728515625,0.2548963129520416,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959372758865356,0.2830820083618164,0.2606810629367828,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883554220199585,0.5962616205215454,0.5685473084449768,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871141254901886,0.5726750493049622,0.4027667641639709,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.763820469379425,0.3799100220203399,0.3655104637145996,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801092028617859,0.2648822367191314,1.2206799983978271,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757228970527649,1.0,1.0,0.0,1.0,-3.3843441009521484,3.3843350410461426,9.208914889313746e-06,2.614025592803955,0.3551540076732635,0.3551540076732635,0.0,255.7781524658203,264.0,10616.7998046875,-0.0,3694.857177734375,1.0,282.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655419290065765,1.0,0.0,0.0,0.546237051486969,0.5462406873703003,1.9909288440089767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.479736328125,0.0,24.815025329589844,1895.4371337890625,0.0,411.7341003417969,0.2550664246082306,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959372758865356,0.2830820083618164,0.2606810629367828,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883554220199585,0.5962616205215454,0.5685473084449768,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871141254901886,0.5726750493049622,0.4027667641639709,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.763820469379425,0.3799100220203399,0.3655104637145996,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801092028617859,0.2648822367191314,1.2206799983978271,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757228970527649,1.0,1.0,0.0,1.0,-3.3843441009521484,3.3843350410461426,9.208914889313746e-06,2.614025592803955,0.3551540076732635,0.3551540076732635,0.0,255.7781524658203,264.0,10616.7998046875,-0.0,3694.857177734375,1.0,282.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655419290065765,1.0,0.0,0.0,0.546237051486969,0.5462406873703003,1.9909288440089767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.479736328125,0.0,24.815025329589844,1895.4371337890625,0.0,411.7341003417969,0.2550664246082306,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943656206130981,0.283268928527832,0.2609510719776153,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.881432294845581,0.5963469743728638,0.5687419772148132,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714956641197205,0.5775951147079468,0.4062456786632538,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624189257621765,0.3805134892463684,0.3661869764328003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787111163139343,0.2652039229869842,1.222628831863403,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782441139221191,1.0,1.0,0.0,1.0,-3.3922455310821533,3.3922362327575684,9.252704330720007e-06,2.6204090118408203,0.3558738529682159,0.3558738529682159,0.0,258.830078125,267.0,10642.5224609375,-0.0,3731.61181640625,1.0,282.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669364988803863,1.0,0.0,0.0,0.5477310419082642,0.5477346777915955,2.0018346091887903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.568603515625,0.0,24.904497146606445,1895.4371337890625,0.0,415.208740234375,0.2552363872528076,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943656206130981,0.283268928527832,0.2609510719776153,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.881432294845581,0.5963469743728638,0.5687419772148132,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714956641197205,0.5775951147079468,0.4062456786632538,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624189257621765,0.3805134892463684,0.3661869764328003,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787111163139343,0.2652039229869842,1.222628831863403,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782441139221191,1.0,1.0,0.0,1.0,-3.3922455310821533,3.3922362327575684,9.252704330720007e-06,2.6204090118408203,0.3558738529682159,0.3558738529682159,0.0,258.830078125,267.0,10642.5224609375,-0.0,3731.61181640625,1.0,282.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669364988803863,1.0,0.0,0.0,0.5477310419082642,0.5477346777915955,2.0018346091887903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.568603515625,0.0,24.904497146606445,1895.4371337890625,0.0,415.208740234375,0.2552363872528076,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928067803382874,0.2834411263465881,0.261208176612854,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793246746063232,0.5963851809501648,0.5688928365707397,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718560934066772,0.5825148820877075,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610341310501099,0.3810967206954956,0.3668447136878967,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773291230201721,0.2655136585235595,1.2245250940322876,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807395219802856,1.0,1.0,0.0,1.0,-3.3999924659729004,3.3999831676483154,9.295779818785377e-06,2.62668251991272,0.3565878272056579,0.3565878272056579,0.0,261.88201904296875,270.0,10667.9921875,-0.0,3768.147216796875,1.0,282.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682641625404358,1.0,0.0,0.0,0.5492172241210938,0.5492209196090698,2.01271266320191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.53515625,0.0,24.993709564208984,1895.4371337890625,0.0,418.5440368652344,0.2554059326648712,1.0,0.0,3.0,1.0,0.0
