time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0007724862662144,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0007236702367663,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0005345008103176,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0012155288131907,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0040728128515183,291.21734619140625,294.1499938964844,288.1020202636719,285.0453186035156,290.491943359375,295.7135009765625,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0090225674211978,0.008270701393485,0.0007518662023358,-0.0111083798110485,0.0,0.0,0.0,-0.0478508397936821,60.0,0.8726867437362671,-0.0,-5.262012109596981e-06,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4293775379580822e-28,-5.239660932575609e-28,-1.9156066354488794e-31,6.252582149671981e-18,6.2481600421172736e-18,4.4221653119485226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001151715114247,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001484523090766,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001439754705643,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.000133332068799,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0005817226483486,291.2183532714844,294.1499938964844,288.0771179199219,285.0317687988281,290.4105224609375,294.7873840332031,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013475815067067,0.0030306240078061,-0.0016830426175147,-0.014902145601809,0.0,0.0,0.0,-0.0090649835765361,60.0,-5.054916858673096,-0.0,-1.238037867778985e-07,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.159046620318401e-39,-4.467485239307807e-39,-9.520211571853158e-40,-1.6628076762007594e-20,-1.3546572909686844e-20,-3.0815034484239666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.528005466563628e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001008640028885,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.516602636314929e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001005694939522,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004760685260407,291.2186279296875,294.1499938964844,288.0516052246094,285.0177001953125,290.38751220703125,293.85186767578125,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.00101782719139,0.0007575928466394,0.0002602343738544,-0.0170914717018604,0.0,0.0,0.0,-0.0081451879814267,60.0,-3.346231698989868,-0.0,-7.062845241989636e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.86690333037292e-21,-2.484816430831092e-21,-2.382086899541828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.487590432399884e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.991220576921478e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.379816815955564e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.99105250230059e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004739254363812,291.2188415527344,294.1499938964844,288.0255126953125,285.0030517578125,290.3663330078125,293.04052734375,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112726595252,3.3979581814946875e-08,0.0010112387826666,-0.0178248602896928,0.0,0.0,0.0,-0.0083661144599318,60.0,-2.567199945449829,-0.0,-6.971069410610653e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9399440246962046e-21,-2.4702080900180427e-21,-2.4697361366265544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.486784983891994e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.990140097215772e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.378725422313437e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.990100807044656e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004738846619147,291.21905517578125,294.1499938964844,287.9989013671875,284.9879455566406,290.3451538085937,292.3393859863281,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2945666313171387,-0.0,-6.969722932126389e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940273200574736e-21,-2.4701414470487697e-21,-2.470131753525967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.48545930441469e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.988737292587756e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.377683505183086e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.988701640395448e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004738184215966,291.2194519042969,294.1499938964844,287.9441223144531,284.95623779296875,290.3026733398437,291.2073059082031,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.18457555770874,-0.0,-6.967727017581637e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279662923272e-21,-2.470139831461636e-21,-2.470139831461636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.48545930441469e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.988737292587756e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.377683505183086e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.988701640395448e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004738184215966,291.2194519042969,294.1499938964844,287.9441223144531,284.95623779296875,290.3026733398437,291.2073059082031,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.18457555770874,-0.0,-6.967727017581637e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279662923272e-21,-2.470139831461636e-21,-2.470139831461636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.48406450334005e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.987267549149692e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.376597204711288e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.987231896957384e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004737487470265,291.21978759765625,294.1499938964844,287.88751220703125,284.9227600097656,290.2599182128906,290.3564147949219,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204551696777344,-0.0,-6.965634469224824e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.48406450334005e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.987267549149692e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.376597204711288e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.987231896957384e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004737487470265,291.21978759765625,294.1499938964844,287.88751220703125,284.9227600097656,290.2599182128906,290.3564147949219,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204551696777344,-0.0,-6.965634469224824e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.482596215093508e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.985719952965157e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.375453424174339e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.985685028368609e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004736754053737,291.2200927734375,294.1499938964844,287.8291931152344,284.8876953125,290.2169494628906,289.7121887207031,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240947723388672,-0.0,-6.963433918372175e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.482596215093508e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.985719952965157e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.375453424174339e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.985685028368609e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004736754053737,291.2200927734375,294.1499938964844,287.8291931152344,284.8876953125,290.2169494628906,289.7121887207031,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240947723388672,-0.0,-6.963433918372175e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.481573943048716e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.984643111238256e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.374658162007108e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.984608186641708e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004736243281513,291.2202453613281,294.1499938964844,287.7894592285156,284.8634948730469,290.1880798339844,289.3695678710937,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309317530658e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267031669616699,-0.0,-6.961904830404819e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.48105225688778e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.984093776438384e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.374251435976475e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.984058851841836e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000473598280223,291.2203369140625,294.1499938964844,287.7694396972656,284.8512268066406,290.1736755371094,289.22021484375,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280250310897827,-0.0,-6.961124654480956e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.480251173954456e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.98324976535514e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.37362788640894e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.983215568354352e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004735582624562,291.2204284667969,294.1499938964844,287.73907470703125,284.83251953125,290.15191650390625,289.0181579589844,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3003480434417725,-0.0,-6.9599273899712e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.479430445935576e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.982384653994814e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.372989057330415e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.982350456994028e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004735172842629,291.2205505371094,294.1499938964844,287.7084045410156,284.8135070800781,290.1300964355469,288.84002685546875,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320662260055542,-0.0,-6.958700993209277e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.477727144258095e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.980589675251396e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.37166337785311e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004734321846626,291.220703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0862121582031,288.5423583984375,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361835479736328,-0.0,-6.956159381843463e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.477727144258095e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.980589675251396e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.37166337785311e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004734321846626,291.220703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0862121582031,288.5423583984375,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361835479736328,-0.0,-6.956159381843463e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.475939441472292e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.978705929825082e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.370270759565756e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004733428650069,291.2208251953125,294.1499938964844,287.5833435058594,284.735107421875,290.0419921875,288.3055725097656,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036104679107666,-0.0,-6.953493425498891e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.475939441472292e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.978705929825082e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.370270759565756e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0004733428650069,291.2208251953125,294.1499938964844,287.5833435058594,284.735107421875,290.0419921875,288.3055725097656,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036104679107666,-0.0,-6.953493425498891e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.474062972003594e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.976729052141307e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.368810474872589e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.976696310332044e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004732491506729,291.2209167480469,294.1499938964844,287.51971435546875,284.6947937011719,289.9974365234375,288.11358642578125,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445851802825928,-0.0,-6.950700282004618e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.474062972003594e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.976729052141307e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.368810474872589e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.976696310332044e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004732491506729,291.2209167480469,294.1499938964844,287.51971435546875,284.6947937011719,289.9974365234375,288.11358642578125,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445851802825928,-0.0,-6.950700282004618e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.472097735852004e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.974658314604312e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.367281068582088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004731509834527,291.2209777832031,294.1499938964844,287.4555969238281,284.6539611816406,289.9525756835937,287.9547119140625,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884257316589355,-0.0,-6.947776398646965e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.472097735852004e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.974658314604312e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.367281068582088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004731509834527,291.2209777832031,294.1499938964844,287.4555969238281,284.6539611816406,289.9525756835937,287.9547119140625,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884257316589355,-0.0,-6.947776398646965e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.471081284573302e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.973587293643504e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.366489444393665e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.973555279430002e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004731001972686,291.2209777832031,294.1499938964844,287.4234313964844,284.6333923339844,289.92999267578125,287.8848876953125,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509795427322388,-0.0,-6.94626578479074e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.470042277825996e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.97249226202257e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.365681085502729e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.972460975404827e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004730483051389,291.2209777832031,294.1499938964844,287.3912353515625,284.6127624511719,289.9073486328125,287.8202819824219,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5311975479125977,-0.0,-6.944721775425934e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.467896597925574e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.970232349587604e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.364011253230274e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.970201062969863e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004729411448352,291.220947265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8617858886719,287.70391845703125,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740315914154053,-0.0,-6.941537122884256e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.467896597925574e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.970232349587604e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.364011253230274e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.970201062969863e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004729411448352,291.220947265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8617858886719,287.70391845703125,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740315914154053,-0.0,-6.941537122884256e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.465665061725304e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.9678807600867e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.362273754552007e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.96785020106472e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004728296480607,291.22088623046875,294.1499938964844,287.26251220703125,284.5301818847656,289.81591796875,287.6009826660156,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6167917251586914,-0.0,-6.938225993735615e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.465665061725304e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.9678807600867e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.362273754552007e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.96785020106472e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004728296480607,291.22088623046875,294.1499938964844,287.26251220703125,284.5301818847656,289.81591796875,287.6009826660156,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6167917251586914,-0.0,-6.938225993735615e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.463350579608232e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.965443314285948e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.360472955042496e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.965412027668208e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004727140476461,291.22076416015625,294.1499938964844,287.19854736328125,284.4891052246094,289.76971435546875,287.5081787109375,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6593425273895264,-0.0,-6.934795493407364e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.463350579608232e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.965443314285948e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.360472955042496e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.965412027668208e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004727140476461,291.22076416015625,294.1499938964844,287.19854736328125,284.4891052246094,289.76971435546875,287.5081787109375,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6593425273895264,-0.0,-6.934795493407364e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.46095897234045e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.962923650164156e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.358611765084788e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.96289381873794e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004725945764221,291.2206420898437,294.1499938964844,287.1351013183594,284.44842529296875,289.7232360839844,287.4229736328125,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7015480995178223,-0.0,-6.931254148412337e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.46095897234045e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.962923650164156e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.358611765084788e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.96289381873794e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004725945764221,291.2206420898437,294.1499938964844,287.1351013183594,284.44842529296875,289.7232360839844,287.4229736328125,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7015480995178223,-0.0,-6.931254148412337e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.459731518290936e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.961629984900355e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.357655704254285e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.961600153474136e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004725332255475,291.2205505371094,294.1499938964844,287.1036376953125,284.4283142089844,289.6998596191406,287.3826904296875,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722477674484253,-0.0,-6.929436580094261e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.458475688006728e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.960307215806095e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.3566785431467e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.96027738437988e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004724705067928,291.220458984375,294.1499938964844,287.0723876953125,284.4083557128906,289.67645263671875,287.3436584472656,291.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7432680130004883,-0.0,-6.92757851084025e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.455867257202044e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.95755981421098e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.354649278568104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.957530710380524e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004723402380477,291.2202453613281,294.1499938964844,287.0106201171875,284.3690490722656,289.62939453125,287.2688903808594,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784357070922852,-0.0,-6.92372239541328e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.455867257202044e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.95755981421098e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.354649278568104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.957530710380524e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004723402380477,291.2202453613281,294.1499938964844,287.0106201171875,284.3690490722656,289.62939453125,287.2688903808594,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784357070922852,-0.0,-6.92372239541328e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.45311549003236e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.954660345101728e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.352507236646488e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.954631241271272e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004722027515526,291.22003173828125,294.1499938964844,286.95001220703125,284.3306884765625,289.5821228027344,287.19781494140625,291.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8246686458587646,-0.0,-6.919655959336525e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
