time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.221943037118764e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.711171878734604e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.172646292019635e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.711163147585468e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004606551665347,291.1000671386719,294.1499938964844,283.2416687011719,282.2814636230469,285.4378356933594,283.4974670410156,290.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.09223747253418,-0.0,-6.58346976933899e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.221924119628966e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.711151506053284e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.172631740104407e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.711143502499908e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004606542352121,291.09912109375,294.1499938964844,283.22332763671875,282.2701110839844,285.4185485839844,283.4789123535156,290.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103468894958496,-0.0,-6.583438505458616e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.221706568496302e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.710922313388436e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.172462210291997e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.71091430983506e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004606433503795,291.0971984863281,294.1499938964844,283.1866760253906,282.2464904785156,285.3800354003906,283.44189453125,290.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12583065032959,-0.0,-6.58311805068479e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.221706568496302e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.710922313388436e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.172462210291997e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.71091430983506e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004606433503795,291.0971984863281,294.1499938964844,283.1866760253906,282.2464904785156,285.3800354003906,283.44189453125,290.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12583065032959,-0.0,-6.58311805068479e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.221221262123436e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004606191359926,291.09527587890625,294.1499938964844,283.1499938964844,282.22149658203125,285.3415222167969,283.40496826171875,290.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148035526275635,-0.0,-6.582416034461859e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.221221262123436e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004606191359926,291.09527587890625,294.1499938964844,283.1499938964844,282.22149658203125,285.3415222167969,283.40496826171875,290.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148035526275635,-0.0,-6.582416034461859e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.220595529768616e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004605878784786,291.09332275390625,294.1499938964844,283.11334228515625,282.1949462890625,285.30303955078125,283.3681640625,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170100212097168,-0.0,-6.581512934644709e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.220595529768616e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004605878784786,291.09332275390625,294.1499938964844,283.11334228515625,282.1949462890625,285.30303955078125,283.3681640625,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170100212097168,-0.0,-6.581512934644709e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004605596186593,291.09136962890625,294.1499938964844,283.07666015625,282.1667175292969,285.2646179199219,283.3314514160156,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1921257972717285,-0.0,-6.580695810498582e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.220030187861994e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004605596186593,291.09136962890625,294.1499938964844,283.07666015625,282.1667175292969,285.2646179199219,283.3314514160156,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1921257972717285,-0.0,-6.580695810498582e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.21979226404801e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.708905417937784e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.170972821768373e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.708898141980173e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004605477442964,291.09039306640625,294.1499938964844,283.0583190917969,282.1520080566406,285.24542236328125,283.3131103515625,290.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203146457672119,-0.0,-6.58035261835721e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.219594358000904e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.70869732555002e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.170818571466953e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.708689321996644e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004605378489941,291.08941650390625,294.1499938964844,283.0400085449219,282.1369323730469,285.2262268066406,283.2947998046875,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214179515838623,-0.0,-6.580064848549227e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.21934624784626e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.70843611867167e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.708428115118296e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004605254798661,291.0874328613281,294.1499938964844,283.0033264160156,282.1056823730469,285.1878356933594,283.2582092285156,290.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236300468444824,-0.0,-6.57970247175399e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.21934624784626e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.70843611867167e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.708428115118296e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004605254798661,291.0874328613281,294.1499938964844,283.0033264160156,282.1056823730469,285.1878356933594,283.2582092285156,290.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236300468444824,-0.0,-6.57970247175399e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.219329513143748e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.708417928777636e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.70840992522426e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004605246358551,291.08544921875,294.1499938964844,282.9666748046875,282.0731506347656,285.1495056152344,283.2216186523437,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2585225105285645,-0.0,-6.579669076245409e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.219329513143748e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.708417928777636e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.70840992522426e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004605246358551,291.08544921875,294.1499938964844,282.9666748046875,282.0731506347656,285.1495056152344,283.2216186523437,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2585225105285645,-0.0,-6.579669076245409e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.219563071383163e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.70865585259162e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605362773872,291.0834350585937,294.1499938964844,282.92999267578125,282.0393981933594,285.1112060546875,283.1849975585937,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280864238739014,-0.0,-6.579993083732917e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.219563071383163e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.70865585259162e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605362773872,291.0834350585937,294.1499938964844,282.92999267578125,282.0393981933594,285.1112060546875,283.1849975585937,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280864238739014,-0.0,-6.579993083732917e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.709157893666998e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0004605601134244,291.0814514160156,294.1499938964844,282.8933410644531,282.0045471191406,285.0729064941406,283.1483459472656,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303333282470703,-0.0,-6.58066596770368e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.220040374202654e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.709157893666998e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0004605601134244,291.0814514160156,294.1499938964844,282.8933410644531,282.0045471191406,285.0729064941406,283.1483459472656,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303333282470703,-0.0,-6.58066596770368e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.22036124393344e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.709503501653673e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,7.171413744799793e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.709496225696056e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.000460576149635,291.0804138183594,294.1499938964844,282.875,281.9867553710937,285.05377197265625,283.1299743652344,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314614772796631,-0.0,-6.581120004511831e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.220727224601431e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.709889127407224e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.171698234742507e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.709881123853847e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004605944268405,291.07940673828125,294.1499938964844,282.8566589355469,281.9687194824219,285.03466796875,283.1116027832031,290.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325922012329102,-0.0,-6.5816379901662e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.221561049344018e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.71075933193788e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004606361035257,291.0773620605469,294.1499938964844,282.82000732421875,281.9320373535156,284.9964294433594,283.0747375488281,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348600387573242,-0.0,-6.582820333278505e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.221561049344018e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.71075933193788e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004606361035257,291.0773620605469,294.1499938964844,282.82000732421875,281.9320373535156,284.9964294433594,283.0747375488281,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348600387573242,-0.0,-6.582820333278505e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.2224552645348e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.711708116810767e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004606807488016,291.0753173828125,294.1499938964844,282.7833251953125,281.8946228027344,284.9582214355469,283.0378112792969,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371332168579102,-0.0,-6.584087941519101e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.2224552645348e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.711708116810767e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004606807488016,291.0753173828125,294.1499938964844,282.7833251953125,281.8946228027344,284.9582214355469,283.0378112792969,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371332168579102,-0.0,-6.584087941519101e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.223299275618048e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.71259651123546e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004607228911481,291.0732727050781,294.1499938964844,282.7466735839844,281.8565368652344,284.9200439453125,283.00079345703125,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.39406156539917,-0.0,-6.585284495486121e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.223299275618048e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.71259651123546e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004607228911481,291.0732727050781,294.1499938964844,282.7466735839844,281.8565368652344,284.9200439453125,283.00079345703125,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.39406156539917,-0.0,-6.585284495486121e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.223970118910074e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.174220081651583e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004607564478646,291.0711975097656,294.1499938964844,282.7099914550781,281.81793212890625,284.8818664550781,282.9637145996094,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416720390319824,-0.0,-6.586235201666568e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.223970118910074e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.174220081651583e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004607564478646,291.0711975097656,294.1499938964844,282.7099914550781,281.81793212890625,284.8818664550781,282.9637145996094,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416720390319824,-0.0,-6.586235201666568e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.224201494362204e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.713546751299872e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174399070208892e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.71353947534226e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0004607679729815,291.0701599121094,294.1499938964844,282.6916809082031,281.7984619140625,284.86279296875,282.9451599121094,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428000450134277,-0.0,-6.586561340782282e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.22434192034416e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.71369445323944e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.174508209573105e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.713687177281828e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004607749870046,291.069091796875,294.1499938964844,282.67333984375,281.7789306640625,284.8437194824219,282.9266052246094,290.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439233779907227,-0.0,-6.586757450577353e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004607724258676,291.0670166015625,294.1499938964844,282.6366577148437,281.7395935058594,284.8056030273437,282.8895568847656,290.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461526870727539,-0.0,-6.586676448705475e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.22429098864086e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004607724258676,291.0670166015625,294.1499938964844,282.6366577148437,281.7395935058594,284.8056030273437,282.8895568847656,290.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461526870727539,-0.0,-6.586676448705475e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.22371618798934e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.713035251479596e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.713027975521982e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004607437294907,291.0649108886719,294.1499938964844,282.6000061035156,281.7000732421875,284.7675170898437,282.85260009765625,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795682738972e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.483530521392822,-0.0,-6.585847955875579e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.22371618798934e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.713035251479596e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.713027975521982e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004607437294907,291.0649108886719,294.1499938964844,282.6000061035156,281.7000732421875,284.7675170898437,282.85260009765625,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795682738972e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.483530521392822,-0.0,-6.585847955875579e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.222541120834649e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.711797611089425e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004606850561685,291.0627746582031,294.1499938964844,282.5633239746094,281.6604919433594,284.7294616699219,282.8158264160156,290.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505187511444092,-0.0,-6.584162548506356e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.222541120834649e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.711797611089425e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004606850561685,291.0627746582031,294.1499938964844,282.5633239746094,281.6604919433594,284.7294616699219,282.8158264160156,290.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505187511444092,-0.0,-6.584162548506356e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.22072576940991e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.709878941066564e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004605943686328,291.0606384277344,294.1499938964844,282.52667236328125,281.62091064453125,284.6914367675781,282.7792358398437,290.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526461601257324,-0.0,-6.581563383178948e-08,0.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
