time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914549052715301,0.2887101769447326,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353790044784546,0.1874803602695465,0.1311851739883422,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725961208343506,0.147915631532669,0.6649768948554993,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759644687175751,1.0,1.0,0.1243072599172592,1.0,-1.418184518814087,1.373128890991211,0.0450555868446826,1.037203311920166,0.0,0.0,0.0,38.731971740722656,58.0,-236.551010131836,-0.0,256.0635681152344,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914549052715301,0.2887101769447326,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353790044784546,0.1874803602695465,0.1311851739883422,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725961208343506,0.147915631532669,0.6649768948554993,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759644687175751,1.0,1.0,0.1243072599172592,1.0,-1.418184518814087,1.373128890991211,0.0450555868446826,1.037203311920166,0.0,0.0,0.0,38.731971740722656,58.0,-236.551010131836,-0.0,256.0635681152344,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3946972489356994,0.2948055863380432,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262157320976257,0.050000000745058,0.0484413132071495,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.8321992754936218,0.1890269070863723,0.1323265135288238,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262157320976257,0.050000000745058,0.0484413132071495,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.770198404788971,0.1495762318372726,0.6727797389030457,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799781560897827,1.0,1.0,0.1048114150762558,1.0,-1.4363386631011963,1.4162819385528564,0.0200567282736301,1.0765308141708374,0.0,0.0,0.0,40.11027526855469,58.0,-266.12158203125,-0.0,266.9936218261719,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987062871456146,0.2767012119293213,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7192093133926392,0.1337239444255828,0.1073445975780487,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510301113128662,0.1905636191368103,0.133303701877594,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394353866577148,0.050000000745058,0.0483199283480644,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896983027458191,0.1512318551540374,0.6795942187309265,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851449847221374,1.0,1.0,0.0846394672989845,1.0,-1.494481086730957,1.4877170324325562,0.0067640468478202,1.1354148387908936,0.0,0.0,0.0,38.08091735839844,78.0,-253.4449462890625,-0.0,287.2007141113281,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073417782783508,0.3024106323719024,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363107204437256,0.1323573291301727,0.1265545040369033,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318590521812439,0.1936273276805877,0.1355618983507156,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521135687828064,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719575762748718,0.1543986797332763,0.6948277950286865,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021265864372253,1.0,1.0,0.0442955680191516,1.0,-1.569638967514038,1.569339394569397,0.0002995421527884,1.2017347812652588,0.0,0.0,0.0,43.92096328735352,81.0,-140.86550903320312,-0.0,337.88494873046875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073417782783508,0.3024106323719024,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363107204437256,0.1323573291301727,0.1265545040369033,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318590521812439,0.1936273276805877,0.1355618983507156,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521135687828064,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719575762748718,0.1543986797332763,0.6948277950286865,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021265864372253,1.0,1.0,0.0442955680191516,1.0,-1.569638967514038,1.569339394569397,0.0002995421527884,1.2017347812652588,0.0,0.0,0.0,43.92096328735352,81.0,-140.86550903320312,-0.0,337.88494873046875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115818440914154,0.3325852751731872,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160137295722961,0.1334631145000457,0.1272424012422561,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119208812713623,0.1969886571168899,0.1380070745944976,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035606026649475,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534021735191345,0.1575492918491363,0.7099564075469971,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168282210826874,1.0,1.0,0.0039516729302704,1.0,-1.6280670166015625,1.6280628442764282,4.129660283069825e-06,1.248376488685608,0.0,0.0,0.0,50.76090621948242,84.0,-39.805477142333984,-0.0,386.7821960449219,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115818440914154,0.3325852751731872,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160137295722961,0.1334631145000457,0.1272424012422561,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119208812713623,0.1969886571168899,0.1380070745944976,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035606026649475,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534021735191345,0.1575492918491363,0.7099564075469971,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168282210826874,1.0,1.0,0.0039516729302704,1.0,-1.6280670166015625,1.6280628442764282,4.129660283069825e-06,1.248376488685608,0.0,0.0,0.0,50.76090621948242,84.0,-39.805477142333984,-0.0,386.7821960449219,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153496325016022,0.356854498386383,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037191987037659,0.1363203227519989,0.1297779530286789,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.797997772693634,0.2007239311933517,0.1406892836093902,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491740733385086,0.050000000745058,0.0489122681319713,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418119311332703,0.1608759462833404,0.7255344986915588,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300495743751526,1.0,1.0,0.0023710038512945,1.0,-1.6824082136154177,1.6824051141738892,3.1066444989846782e-06,1.2913539409637451,0.0,0.0,0.0,56.84357452392578,72.0,22.700428009033203,-0.0,434.39501953125,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153496325016022,0.356854498386383,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037191987037659,0.1363203227519989,0.1297779530286789,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.797997772693634,0.2007239311933517,0.1406892836093902,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491740733385086,0.050000000745058,0.0489122681319713,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418119311332703,0.1608759462833404,0.7255344986915588,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300495743751526,1.0,1.0,0.0023710038512945,1.0,-1.6824082136154177,1.6824051141738892,3.1066444989846782e-06,1.2913539409637451,0.0,0.0,0.0,56.84357452392578,72.0,22.700428009033203,-0.0,434.39501953125,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205953180789947,0.3637321889400482,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056611180305481,0.1402412056922912,0.133317545056343,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982067465782166,0.2047956436872482,0.1435102522373199,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886076748371124,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424642443656921,0.1644768267869949,0.741593599319458,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361808657646179,1.0,1.0,0.0007903345976956,1.0,-1.717669129371643,1.7176663875579834,2.6559257548797177e-06,1.3194036483764648,0.0,0.0,0.0,59.071048736572266,60.0,59.05255889892578,-0.0,461.77001953125,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205953180789947,0.3637321889400482,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056611180305481,0.1402412056922912,0.133317545056343,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982067465782166,0.2047956436872482,0.1435102522373199,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886076748371124,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424642443656921,0.1644768267869949,0.741593599319458,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361808657646179,1.0,1.0,0.0007903345976956,1.0,-1.717669129371643,1.7176663875579834,2.6559257548797177e-06,1.3194036483764648,0.0,0.0,0.0,59.071048736572266,60.0,59.05255889892578,-0.0,461.77001953125,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247265160083771,0.3471786677837372,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201163172721863,0.1425290554761886,0.1352237910032272,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134269118309021,0.2069986462593078,0.1448905915021896,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6125032305717468,0.1338155567646026,0.0836214423179626,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561389207839966,0.1664584428071975,0.7494356036186218,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379219174385071,1.0,1.0,0.0,1.0,-1.7526766061782837,1.7526741027832031,2.5001263566082343e-06,1.345991849899292,0.0,0.0,0.0,56.32193756103516,60.0,69.70156860351562,-0.0,475.1632080078125,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318398237228393,0.3260994553565979,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377369999885559,0.1449938863515854,0.1373221427202224,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321608304977417,0.2093006819486618,0.1463513821363449,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175905704498291,0.1334902495145797,0.1256164163351059,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749516367912292,0.1685605347156524,0.7578868865966797,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394172787666321,1.0,1.0,0.0,1.0,-1.792293667793274,1.7922910451889038,2.595623982415418e-06,1.37819504737854,0.0,0.0,0.0,53.03412628173828,63.0,80.18135070800781,-0.0,490.228271484375,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454550743103027,0.3240276873111725,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472676634788513,0.1502292454242706,0.1421443223953247,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698666572571,0.2140416949987411,0.1496014297008514,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217759490013123,0.1331052929162979,0.1271345466375351,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832788228988647,0.1729351431131363,0.7770903706550598,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441768586635589,1.0,1.0,0.0,1.0,-1.824377059936524,1.824374318122864,2.6870750389207387e-06,1.4034487009048462,0.0,0.0,0.0,53.37257766723633,66.0,91.2688446044922,-0.0,512.1495971679688,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454550743103027,0.3240276873111725,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472676634788513,0.1502292454242706,0.1421443223953247,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698666572571,0.2140416949987411,0.1496014297008514,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217759490013123,0.1331052929162979,0.1271345466375351,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832788228988647,0.1729351431131363,0.7770903706550598,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441768586635589,1.0,1.0,0.0,1.0,-1.824377059936524,1.824374318122864,2.6870750389207387e-06,1.4034487009048462,0.0,0.0,0.0,53.37257766723633,66.0,91.2688446044922,-0.0,512.1495971679688,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576563835144043,0.3240829408168793,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559999823570251,0.1558884233236313,0.1473964005708694,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455914855003357,0.2190416008234024,0.1530414372682571,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276072502136,0.1351139843463897,0.1285471618175506,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902765870094299,0.1775987297296524,0.7976661920547485,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499252498149872,1.0,1.0,0.0,1.0,-1.861280083656311,1.8612772226333616,2.79453433904564e-06,1.4324504137039185,0.0,0.0,0.0,54.25019073486328,69.0,97.15508270263672,-0.0,539.7555541992188,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576563835144043,0.3240829408168793,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559999823570251,0.1558884233236313,0.1473964005708694,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455914855003357,0.2190416008234024,0.1530414372682571,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276072502136,0.1351139843463897,0.1285471618175506,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902765870094299,0.1775987297296524,0.7976661920547485,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499252498149872,1.0,1.0,0.0,1.0,-1.861280083656311,1.8612772226333616,2.79453433904564e-06,1.4324504137039185,0.0,0.0,0.0,54.25019073486328,69.0,97.15508270263672,-0.0,539.7555541992188,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695946872234344,0.3248893618583679,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647048830986023,0.1618894934654235,0.1529929339885711,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512559533119202,0.2242672741413116,0.1566474437713623,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287405729293823,0.1385222971439361,0.1314829736948013,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969368696212769,0.1825194805860519,0.8194445371627808,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565689325332641,1.0,1.0,0.0,1.0,-1.902972936630249,1.9029699563980105,2.91887022285664e-06,1.4651843309402466,0.0,0.0,0.0,55.40966033935547,72.0,100.4375,-0.0,572.6697998046875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695946872234344,0.3248893618583679,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647048830986023,0.1618894934654235,0.1529929339885711,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512559533119202,0.2242672741413116,0.1566474437713623,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287405729293823,0.1385222971439361,0.1314829736948013,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969368696212769,0.1825194805860519,0.8194445371627808,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565689325332641,1.0,1.0,0.0,1.0,-1.902972936630249,1.9029699563980105,2.91887022285664e-06,1.4651843309402466,0.0,0.0,0.0,55.40966033935547,72.0,100.4375,-0.0,572.6697998046875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816084802150726,0.326455295085907,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732051610946655,0.168185219168663,0.1588826179504394,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856497049331665,0.2296983152627945,0.1604033857583999,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342165112495422,0.142817422747612,0.1353643089532852,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031773567199707,0.1876810491085052,0.8423433899879456,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639768064022064,1.0,1.0,0.0,1.0,-1.9485923051834104,1.9485892057418823,3.0584315027226694e-06,1.5009592771530151,0.0,0.0,0.0,56.84104919433594,75.0,102.25265502929688,-0.0,610.7153930664062,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816084802150726,0.326455295085907,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732051610946655,0.168185219168663,0.1588826179504394,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856497049331665,0.2296983152627945,0.1604033857583999,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342165112495422,0.142817422747612,0.1353643089532852,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031773567199707,0.1876810491085052,0.8423433899879456,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639768064022064,1.0,1.0,0.0,1.0,-1.9485923051834104,1.9485892057418823,3.0584315027226694e-06,1.5009592771530151,0.0,0.0,0.0,56.84104919433594,75.0,102.25265502929688,-0.0,610.7153930664062,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876773357391357,0.3274894058704376,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.777359664440155,0.1714335978031158,0.1619264185428619,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589716553688049,0.2324862778186798,0.1623338013887405,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371540069580078,0.1452057808637619,0.1375566273927688,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061482906341553,0.1903471946716308,0.8541891574859619,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679285943508148,1.0,1.0,0.0,1.0,-1.9726643562316888,1.972661137580872,3.1335364383267006e-06,1.5198190212249756,0.0,0.0,0.0,57.64996719360352,75.0,102.8256607055664,-0.0,631.620361328125,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937946796417236,0.328667938709259,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814496159553528,0.1747456043958664,0.1650322824716568,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613624572753906,0.235321044921875,0.1642978191375732,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.740182101726532,0.1477240622043609,0.1398827582597732,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089867830276489,0.1930680125951767,0.8662880063056946,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720276951789856,1.0,1.0,0.0,1.0,-1.99748969078064,1.997486591339112,3.212037881894503e-06,1.539256572723389,0.0,0.0,0.0,58.51588821411133,78.0,103.24862670898438,-0.0,653.7683715820312,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002120733261108,0.330028086900711,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856383323669434,0.1782563179731369,0.1683267205953598,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637729287147522,0.2383185178041458,0.1663757264614105,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434099912643433,0.1504647135734558,0.1424260735511779,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118041753768921,0.1959546506404876,0.8791340589523315,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764355480670929,1.0,1.0,0.0,1.0,-2.024055242538452,2.0240519046783447,3.297205921626301e-06,1.5600427389144895,0.0,0.0,0.0,59.47311401367188,78.0,103.56893920898438,-0.0,678.1243286132812,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061869621276855,0.3313829898834228,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894519567489624,0.181553915143013,0.1714227050542831,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659442067146301,0.241128385066986,0.1683242917060852,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464485168457031,0.1530894935131073,0.1448696553707122,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143106698989868,0.1986681669950485,0.8912166357040405,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806207478046417,1.0,1.0,0.0,1.0,-2.049184799194336,2.0491814613342285,3.3788703603931936e-06,1.5796923637390137,0.0,0.0,0.0,60.4028434753418,81.0,103.7863540649414,-0.0,701.7798461914062,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188027620315552,0.3344501554965973,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972567677497864,0.1885983645915985,0.1780402362346649,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.870349645614624,0.2471153736114502,0.1724779456853866,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529458999633789,0.1588217467069625,0.1502244472503662,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193293213844299,0.2044703513383865,0.9170709252357484,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896682262420654,1.0,1.0,0.0,1.0,-2.1032843589782715,2.103280782699585,3.558305252227001e-06,1.6219536066055298,0.0,0.0,0.0,62.470245361328125,84.0,104.0653839111328,-0.0,754.729248046875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188027620315552,0.3344501554965973,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972567677497864,0.1885983645915985,0.1780402362346649,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.870349645614624,0.2471153736114502,0.1724779456853866,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529458999633789,0.1588217467069625,0.1502244472503662,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193293213844299,0.2044703513383865,0.9170709252357484,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896682262420654,1.0,1.0,0.0,1.0,-2.1032843589782715,2.103280782699585,3.558305252227001e-06,1.6219536066055298,0.0,0.0,0.0,62.470245361328125,84.0,104.0653839111328,-0.0,754.729248046875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316582322120667,0.3377269208431244,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049213886260986,0.1958711445331573,0.18487548828125,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746865391731262,0.2532791495323181,0.1767556816339492,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596569657325745,0.1648633033037185,0.1558843404054641,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242028951644897,0.2104661613702774,0.9438046813011168,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990963101387024,1.0,1.0,0.0,1.0,-2.1594715118408203,2.1594676971435547,3.749898951355135e-06,1.6657894849777222,0.0,0.0,0.0,64.6882553100586,87.0,104.1986312866211,-0.0,812.6278076171875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316582322120667,0.3377269208431244,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049213886260986,0.1958711445331573,0.18487548828125,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746865391731262,0.2532791495323181,0.1767556816339492,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596569657325745,0.1648633033037185,0.1558843404054641,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242028951644897,0.2104661613702774,0.9438046813011168,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990963101387024,1.0,1.0,0.0,1.0,-2.1594715118408203,2.1594676971435547,3.749898951355135e-06,1.6657894849777222,0.0,0.0,0.0,64.6882553100586,87.0,104.1986312866211,-0.0,812.6278076171875,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447697639465332,0.3410860598087311,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123268485069275,0.2033668011426925,0.1919217109680175,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790532350540161,0.2596179842948913,0.1811553090810775,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.766587495803833,0.1711779981851577,0.1618096977472305,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290584087371826,0.2166496366262436,0.9713833332061768,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088445007801056,1.0,1.0,0.0,1.0,-2.217493772506714,2.217489719390869,3.953337454731809e-06,1.7110023498535156,0.0,0.0,0.0,67.03005981445312,105.0,104.24845123291016,-0.0,875.5194702148438,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447697639465332,0.3410860598087311,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123268485069275,0.2033668011426925,0.1919217109680175,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790532350540161,0.2596179842948913,0.1811553090810775,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.766587495803833,0.1711779981851577,0.1618096977472305,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290584087371826,0.2166496366262436,0.9713833332061768,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088445007801056,1.0,1.0,0.0,1.0,-2.217493772506714,2.217489719390869,3.953337454731809e-06,1.7110023498535156,0.0,0.0,0.0,67.03005981445312,105.0,104.24845123291016,-0.0,875.5194702148438,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512216091156006,0.348048061132431,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119634985923767,0.2072089910507202,0.1955692321062088,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.876758337020874,0.262864351272583,0.1834349185228347,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662743926048279,0.1744423806667328,0.1649105250835418,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276249766349792,0.2198213636875152,0.98570317029953,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161279201507568,1.0,1.0,0.0,1.0,-2.2538843154907227,2.253880262374878,4.083493422513129e-06,1.7391443252563477,0.0,0.0,0.0,69.51522064208984,105.0,104.14652252197266,-0.0,920.415771484375,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571681261062622,0.358672946691513,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090046048164368,0.211110770702362,0.1993092000484466,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716205358505249,0.2661581337451935,0.1857742816209793,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635136246681213,0.1777730882167816,0.168110966682434,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237066864967346,0.2230364382266998,1.0004024505615234,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246367216110229,1.0,1.0,0.0,1.0,-2.295443296432495,2.295439004898072,4.2350616240582895e-06,1.7713884115219116,0.0,0.0,0.0,72.98352813720703,108.0,104.28497314453124,-0.0,975.7838134765624,1.0,282.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
