time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329550504684448,0.4213466644287109,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816183507442474,0.3617043793201446,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035251498222351,0.240712970495224,0.2294821441173553,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122391939163,0.9159506559371948,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755345284938812,1.0,1.0,0.0,1.0,-2.555050611495972,2.5550453662872314,5.253014478512341e-06,1.9756128787994385,1.0,1.0,0.0,95.93984985351562,105.0,23800.341796875,-0.0,1370.254150390625,1.0,282.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156250476837158,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6875,0.0,1772.709716796875,1895.4371337890625,0.0,1736.177001953125,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329550504684448,0.4213466644287109,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816183507442474,0.3617043793201446,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035251498222351,0.240712970495224,0.2294821441173553,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122391939163,0.9159506559371948,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755345284938812,1.0,1.0,0.0,1.0,-2.555050611495972,2.5550453662872314,5.253014478512341e-06,1.9756128787994385,1.0,1.0,0.0,95.93984985351562,105.0,23800.341796875,-0.0,1370.254150390625,1.0,282.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156250476837158,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6875,0.0,1772.709716796875,1895.4371337890625,0.0,1736.177001953125,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308209657669067,0.42482790350914,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.935738742351532,0.3828807473182678,0.3629820644855499,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.844804584980011,0.2844193279743194,0.2000306546688079,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017554879188538,0.2410732358694076,0.2298931330442428,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558271884918213,0.2018223255872726,0.9158912897109984,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771656692028045,1.0,1.0,0.0,1.0,-2.561438798904419,2.5614333152771,5.2792238420806825e-06,1.9805078506469729,1.0,1.0,0.0,97.0281219482422,105.0,24133.8046875,-0.0,1383.2265625,1.0,282.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214283347129822,1.0,0.0,0.0,3.902597904205322,3.902624130249024,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33935546875,0.0,1819.40478515625,1895.4371337890625,0.0,1783.78955078125,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282763242721558,0.4287906885147095,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335355758666992,0.3840419352054596,0.364144504070282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424937725067139,0.2845359742641449,0.2001620084047317,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996067404747009,0.2413608729839325,0.230227917432785,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534374594688416,0.2016507238149643,0.9154544472694396,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788516759872436,1.0,1.0,0.0,1.0,-2.56763219833374,2.567626953125,5.304695150698535e-06,1.985252857208252,1.0,1.0,0.0,98.2398452758789,93.0,24267.552734375,-0.0,1396.546142578125,1.0,282.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256061434745789,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76708984375,0.0,1849.508544921875,1895.4371337890625,0.0,1818.3919677734373,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226526856422424,0.4250921010971069,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383159875869752,0.3855868577957153,0.3658091127872467,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445699214935303,0.284077376127243,0.1999803632497787,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021817803382874,0.2413841038942337,0.2303933054208755,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546738386154175,0.200768232345581,0.9121639132499696,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767109155654907,1.0,1.0,0.0,1.0,-2.561240673065185,2.5612354278564453,5.278677690512268e-06,1.9804900884628296,1.0,1.0,0.0,97.09392547607422,81.0,24984.1796875,-0.0,1383.24462890625,1.0,281.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465823292732239,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76220703125,0.0,1891.297607421875,1895.4371337890625,0.0,1995.957275390625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226526856422424,0.4250921010971069,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383159875869752,0.3855868577957153,0.3658091127872467,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445699214935303,0.284077376127243,0.1999803632497787,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021817803382874,0.2413841038942337,0.2303933054208755,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546738386154175,0.200768232345581,0.9121639132499696,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767109155654907,1.0,1.0,0.0,1.0,-2.561240673065185,2.5612354278564453,5.278677690512268e-06,1.9804900884628296,1.0,1.0,0.0,97.09392547607422,81.0,24984.1796875,-0.0,1383.24462890625,1.0,281.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465823292732239,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76220703125,0.0,1891.297607421875,1895.4371337890625,0.0,1995.957275390625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186727643013,0.412645161151886,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496864080429076,0.3864337205886841,0.3666161596775055,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516232371330261,0.2829965949058532,0.1992251276969909,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096958994865417,0.2408713400363922,0.2298934459686279,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603142261505127,0.1993924528360366,0.90585857629776,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706613421440124,1.0,1.0,0.0,1.0,-2.5381827354431152,2.538177728652954,5.184030669624917e-06,1.9626387357711792,1.0,1.0,0.0,93.22136688232422,84.0,25666.751953125,-0.0,1336.9390869140625,1.0,281.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646313905715942,1.0,0.0,0.0,3.97082257270813,3.970849514007568,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57861328125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.31640625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186727643013,0.412645161151886,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496864080429076,0.3864337205886841,0.3666161596775055,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516232371330261,0.2829965949058532,0.1992251276969909,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096958994865417,0.2408713400363922,0.2298934459686279,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603142261505127,0.1993924528360366,0.90585857629776,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706613421440124,1.0,1.0,0.0,1.0,-2.5381827354431152,2.538177728652954,5.184030669624917e-06,1.9626387357711792,1.0,1.0,0.0,93.22136688232422,84.0,25666.751953125,-0.0,1336.9390869140625,1.0,281.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646313905715942,1.0,0.0,0.0,3.97082257270813,3.970849514007568,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57861328125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.31640625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.515716552734375,0.4066329896450043,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552860856056212,0.3870143890380859,0.3671549260616302,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544014692306519,0.2816890776157379,0.1983036398887634,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127668499946594,0.2401392310857772,0.2291866093873977,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620643973350525,0.1978759914636612,0.8989036083221436,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.467258483171463,1.0,1.0,0.0,1.0,-2.521278619766236,2.521273612976074,5.114556188345887e-06,1.949226140975952,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.41015625,-0.0,1306.9161376953125,1.0,281.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785552740097046,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83740234375,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.178955078125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.515716552734375,0.4066329896450043,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552860856056212,0.3870143890380859,0.3671549260616302,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544014692306519,0.2816890776157379,0.1983036398887634,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127668499946594,0.2401392310857772,0.2291866093873977,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620643973350525,0.1978759914636612,0.8989036083221436,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.467258483171463,1.0,1.0,0.0,1.0,-2.521278619766236,2.521273612976074,5.114556188345887e-06,1.949226140975952,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.41015625,-0.0,1306.9161376953125,1.0,281.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785552740097046,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83740234375,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.178955078125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097119808197021,0.4195158183574676,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449259638786316,0.3874711096286773,0.3677310049533844,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446704745292664,0.2802856266498565,0.1974309384822845,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035981059074402,0.2393089085817337,0.2285456657409668,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525543570518494,0.196262240409851,0.8924064040184021,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711247682571411,1.0,1.0,0.0,1.0,-2.5277979373931885,2.527792692184448,5.140163921169005e-06,1.9538248777389529,0.9902724623680116,0.9902724623680116,0.0,94.5328369140625,105.0,27514.640625,-0.0,1329.5230712890625,1.0,280.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910860180854797,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30615234375,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.221923828125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097119808197021,0.4195158183574676,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449259638786316,0.3874711096286773,0.3677310049533844,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446704745292664,0.2802856266498565,0.1974309384822845,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035981059074402,0.2393089085817337,0.2285456657409668,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525543570518494,0.196262240409851,0.8924064040184021,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711247682571411,1.0,1.0,0.0,1.0,-2.5277979373931885,2.527792692184448,5.140163921169005e-06,1.9538248777389529,0.9902724623680116,0.9902724623680116,0.0,94.5328369140625,105.0,27514.640625,-0.0,1329.5230712890625,1.0,280.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910860180854797,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30615234375,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.221923828125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.504873514175415,0.4265415966510772,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392688870429992,0.387666791677475,0.3680285215377807,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396676182746887,0.2795615792274475,0.1970042586326599,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986537218093872,0.238862931728363,0.2282253950834274,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476364970207214,0.1953700482845306,0.8889716267585754,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727902412414551,1.0,1.0,0.0,1.0,-2.5315818786621094,2.531576633453369,5.15567899128655e-06,1.956809639930725,0.985620379447937,0.985620379447937,0.0,96.42438507080078,105.0,28491.923828125,-0.0,1342.445556640625,1.0,280.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008305430412292,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.052789343702898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.7314453125,0.0,1923.6060791015625,1895.4371337890625,0.0,2479.02099609375,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994312524795532,0.4333096742630005,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337578415870668,0.3877906799316406,0.3682080805301666,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348721265792847,0.278781533241272,0.1965065896511078,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938701510429382,0.2383642643690109,0.2278236597776413,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428687214851379,0.1943793594837188,0.8849847316741943,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744037985801697,1.0,1.0,0.0,1.0,-2.534059524536133,2.5340542793273926,5.1656929827004205e-06,1.9586838483810425,0.9815698862075806,0.9815698862075806,0.0,98.23087310791016,108.0,28627.3359375,-0.0,1353.3824462890625,1.0,280.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051506280899048,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28564453125,0.0,1915.93359375,1895.4371337890625,0.0,2518.609130859375,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953209161758424,0.4876219034194946,0.4416011869907379,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920245885848999,0.3879236876964569,0.3685615062713623,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236747980117798,0.2771533131599426,0.1955306679010391,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825351357460022,0.2372863590717315,0.2270218729972839,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318358421325684,0.1921960115432739,0.8764029741287231,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771820306777954,1.0,1.0,0.0,1.0,-2.531986951828003,2.5319817066192627,5.157505711395061e-06,1.9572125673294067,0.9703558087348938,0.9703558087348938,0.0,102.6138916015625,111.0,29650.74609375,-0.0,1369.673828125,1.0,280.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202005624771118,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.6162109375,0.0,1892.5989990234373,1895.4371337890625,0.0,2657.427734375,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953209161758424,0.4876219034194946,0.4416011869907379,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920245885848999,0.3879236876964569,0.3685615062713623,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236747980117798,0.2771533131599426,0.1955306679010391,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825351357460022,0.2372863590717315,0.2270218729972839,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318358421325684,0.1921960115432739,0.8764029741287231,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771820306777954,1.0,1.0,0.0,1.0,-2.531986951828003,2.5319817066192627,5.157505711395061e-06,1.9572125673294067,0.9703558087348938,0.9703558087348938,0.0,102.6138916015625,111.0,29650.74609375,-0.0,1369.673828125,1.0,280.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202005624771118,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.6162109375,0.0,1892.5989990234373,1895.4371337890625,0.0,2657.427734375,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753372669219972,0.4787769913673401,0.4331068992614746,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.902549147605896,0.3877853751182556,0.368760347366333,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084641695022583,0.2753221988677978,0.1944865584373474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675822973251343,0.2360094338655471,0.2261271625757217,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174423336982727,0.1897994726896286,0.867058515548706,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783101975917816,1.0,1.0,0.0,1.0,-2.5084996223449707,2.5084946155548096,5.062082436779747e-06,1.9389485120773315,0.9563173055648804,0.9563173055648804,0.0,108.55010986328124,114.0,30437.94921875,-0.0,1365.31689453125,1.0,279.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342475295066833,1.0,0.0,0.0,3.916689872741699,3.916716575622559,1.0236032039756535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4326171875,0.0,1857.1927490234373,1895.4371337890625,0.0,2788.0205078125,0.9656538367271424,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753372669219972,0.4787769913673401,0.4331068992614746,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.902549147605896,0.3877853751182556,0.368760347366333,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084641695022583,0.2753221988677978,0.1944865584373474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675822973251343,0.2360094338655471,0.2261271625757217,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174423336982727,0.1897994726896286,0.867058515548706,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783101975917816,1.0,1.0,0.0,1.0,-2.5084996223449707,2.5084946155548096,5.062082436779747e-06,1.9389485120773315,0.9563173055648804,0.9563173055648804,0.0,108.55010986328124,114.0,30437.94921875,-0.0,1365.31689453125,1.0,279.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342475295066833,1.0,0.0,0.0,3.916689872741699,3.916716575622559,1.0236032039756535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4326171875,0.0,1857.1927490234373,1895.4371337890625,0.0,2788.0205078125,0.9656538367271424,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582812190055848,0.4715700149536133,0.4266784489154815,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907774090766907,0.3874858021736145,0.3687238097190857,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963628172874451,0.2733869552612304,0.193310797214508,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567834258079529,0.2346289306879043,0.2250570058822631,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056106925010681,0.1874447017908096,0.8574413657188416,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787170588970184,1.0,1.0,0.0,1.0,-2.486478328704834,2.486473321914673,4.973328941559885e-06,1.921766996383667,0.9396098852157592,0.9396098852157592,0.0,113.1078109741211,117.0,31240.9296875,-0.0,1356.97900390625,1.0,279.6564025878906,282.5848999023437,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463585376739502,1.0,0.0,0.0,3.875979423522949,3.8760058879852295,1.0024349421655645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.318359375,0.0,1808.389892578125,1895.4371337890625,0.0,2901.17626953125,0.9566736817359924,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582812190055848,0.4715700149536133,0.4266784489154815,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907774090766907,0.3874858021736145,0.3687238097190857,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963628172874451,0.2733869552612304,0.193310797214508,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567834258079529,0.2346289306879043,0.2250570058822631,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056106925010681,0.1874447017908096,0.8574413657188416,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787170588970184,1.0,1.0,0.0,1.0,-2.486478328704834,2.486473321914673,4.973328941559885e-06,1.921766996383667,0.9396098852157592,0.9396098852157592,0.0,113.1078109741211,117.0,31240.9296875,-0.0,1356.97900390625,1.0,279.6564025878906,282.5848999023437,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463585376739502,1.0,0.0,0.0,3.875979423522949,3.8760058879852295,1.0024349421655645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.318359375,0.0,1808.389892578125,1895.4371337890625,0.0,2901.17626953125,0.9566736817359924,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425647258758544,0.464672178030014,0.4206655025482178,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881287157535553,0.3870792090892792,0.3685497939586639,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786237895488739,0.2713930606842041,0.1920677125453949,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480422258377075,0.2331853210926056,0.2238920927047729,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952002048492432,0.1851435750722885,0.8479487299919128,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787173867225647,1.0,1.0,0.0,1.0,-2.4647467136383057,2.464741945266724,4.886554961558431e-06,1.904823899269104,0.92027086019516,0.92027086019516,0.0,116.97757720947266,120.0,32034.162109375,-0.0,1346.183837890625,1.0,279.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574846386909485,1.0,0.0,0.0,3.8219804763793945,3.8220064640045166,9.746983096192707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9697265625,0.0,1744.7371826171875,1895.4371337890625,0.0,3005.416259765625,0.9447617530822754,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425647258758544,0.464672178030014,0.4206655025482178,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.881287157535553,0.3870792090892792,0.3685497939586639,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786237895488739,0.2713930606842041,0.1920677125453949,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480422258377075,0.2331853210926056,0.2238920927047729,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952002048492432,0.1851435750722885,0.8479487299919128,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787173867225647,1.0,1.0,0.0,1.0,-2.4647467136383057,2.464741945266724,4.886554961558431e-06,1.904823899269104,0.92027086019516,0.92027086019516,0.0,116.97757720947266,120.0,32034.162109375,-0.0,1346.183837890625,1.0,279.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574846386909485,1.0,0.0,0.0,3.8219804763793945,3.8220064640045166,9.746983096192707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9697265625,0.0,1744.7371826171875,1895.4371337890625,0.0,3005.416259765625,0.9447617530822754,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.935222029685974,0.4612854719161987,0.417760282754898,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771911263465881,0.3868622481822967,0.3684606254100799,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817678451538086,0.2703986763954162,0.1914521902799606,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442411184310913,0.2324597984552383,0.2233073115348816,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905292868614197,0.1840189397335052,0.8433216214179993,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786319434642792,1.0,1.0,0.0,1.0,-2.4541478157043457,2.454142808914185,4.84451447846368e-06,1.896558403968811,0.9090675115585328,0.9090675115585328,0.0,118.72232055664062,120.0,32832.9453125,-0.0,1340.3636474609375,1.0,279.0971984863281,282.18505859375,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654096126556396,1.0,0.0,0.0,3.7894673347473145,3.7894930839538574,9.581856375007192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4697265625,0.0,1707.1988525390625,1895.4371337890625,0.0,3079.748291015625,0.937568426132202,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278087019920348,0.4578620195388794,0.414741188287735,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731299638748169,0.3865889608860016,0.3682773411273956,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773306369781494,0.2693645060062408,0.1907853782176971,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404937148094177,0.2316994816064834,0.2226677983999252,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858968734741211,0.1828766912221908,0.838555634021759,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784857928752899,1.0,1.0,0.0,1.0,-2.443005084991455,2.443000316619873,4.800537681148853e-06,1.887878894805908,0.8983732461929321,0.8983732461929321,0.0,120.4695281982422,123.0,32761.921875,-0.0,1333.9166259765625,1.0,279.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678876161575317,1.0,0.0,0.0,3.752230167388916,3.752255439758301,9.394468634127406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36767578125,0.0,1664.648681640625,1895.4371337890625,0.0,3102.994384765625,0.9293999671936036,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142024517059326,0.451119989156723,0.4088661670684814,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658643960952759,0.3860331177711487,0.3679287135601043,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692752480506897,0.2673152983188629,0.1894798427820205,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.733711838722229,0.2301872372627258,0.2214050441980362,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773834228515625,0.1806391477584839,0.8292472958564758,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781278073787689,1.0,1.0,0.0,1.0,-2.4212591648101807,2.421254396438598,4.7152989282039925e-06,1.870934009552002,0.8740262389183044,0.8740262389183044,0.0,123.73680877685548,126.0,33413.390625,0.0,1320.8555908203125,1.0,278.7577514648437,281.9385681152344,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774502277374268,1.0,0.0,0.0,3.663852453231812,3.663877010345459,8.957136969911517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12451171875,0.0,1566.7662353515625,1895.4371337890625,0.0,3192.680908203125,0.909994900226593,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142024517059326,0.451119989156723,0.4088661670684814,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658643960952759,0.3860331177711487,0.3679287135601043,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692752480506897,0.2673152983188629,0.1894798427820205,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.733711838722229,0.2301872372627258,0.2214050441980362,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773834228515625,0.1806391477584839,0.8292472958564758,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781278073787689,1.0,1.0,0.0,1.0,-2.4212591648101807,2.421254396438598,4.7152989282039925e-06,1.870934009552002,0.8740262389183044,0.8740262389183044,0.0,123.73680877685548,126.0,33413.390625,0.0,1320.8555908203125,1.0,278.7577514648437,281.9385681152344,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774502277374268,1.0,0.0,0.0,3.663852453231812,3.663877010345459,8.957136969911517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12451171875,0.0,1566.7662353515625,1895.4371337890625,0.0,3192.680908203125,0.909994900226593,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048398733139038,0.4466245472431183,0.4043143987655639,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.861367404460907,0.3868332505226135,0.3683483004570007,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638707160949707,0.2664474248886108,0.1886689513921737,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305065155029,0.2295684963464737,0.2206336110830307,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713153123855591,0.1792175322771072,0.8220959901809692,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779908061027527,1.0,1.0,0.0,1.0,-2.405791044235229,2.4057865142822266,4.654864824260585e-06,1.8587284088134768,0.8555680513381958,0.8555680513381958,0.0,126.13861083984376,129.0,32109.5625,0.0,1311.9820556640625,1.0,279.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566319346427917,1.0,0.0,0.0,3.5700957775115967,3.570119380950928,8.504582638124702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.689453125,0.0,1464.2467041015625,1895.4371337890625,0.0,2997.42138671875,0.8892382979393005,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048398733139038,0.4466245472431183,0.4043143987655639,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.861367404460907,0.3868332505226135,0.3683483004570007,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638707160949707,0.2664474248886108,0.1886689513921737,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305065155029,0.2295684963464737,0.2206336110830307,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713153123855591,0.1792175322771072,0.8220959901809692,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779908061027527,1.0,1.0,0.0,1.0,-2.405791044235229,2.4057865142822266,4.654864824260585e-06,1.8587284088134768,0.8555680513381958,0.8555680513381958,0.0,126.13861083984376,129.0,32109.5625,0.0,1311.9820556640625,1.0,279.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566319346427917,1.0,0.0,0.0,3.5700957775115967,3.570119380950928,8.504582638124702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.689453125,0.0,1464.2467041015625,1895.4371337890625,0.0,2997.42138671875,0.8892382979393005,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951355814933777,0.4418196976184845,0.4002487659454345,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339144706726,0.3868236839771271,0.3686608374118805,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572342753410339,0.2646562457084656,0.1876702010631561,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229886054992676,0.227699875831604,0.219280794262886,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560227394104,0.1764689236879348,0.8118178248405457,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.477853775024414,1.0,1.0,0.0,1.0,-2.386116743087769,2.3861122131347656,4.579120286507532e-06,1.84349524974823,0.8402836918830872,0.8402836918830872,0.0,129.31423950195312,132.0,30753.462890625,0.0,1301.277587890625,1.0,279.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315491080284119,1.0,0.0,0.0,3.48023533821106,3.4802582263946533,8.081844953267137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.69140625,0.0,1369.2911376953125,1895.4371337890625,0.0,2762.87109375,0.8692632913589478,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951355814933777,0.4418196976184845,0.4002487659454345,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339144706726,0.3868236839771271,0.3686608374118805,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572342753410339,0.2646562457084656,0.1876702010631561,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229886054992676,0.227699875831604,0.219280794262886,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560227394104,0.1764689236879348,0.8118178248405457,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.477853775024414,1.0,1.0,0.0,1.0,-2.386116743087769,2.3861122131347656,4.579120286507532e-06,1.84349524974823,0.8402836918830872,0.8402836918830872,0.0,129.31423950195312,132.0,30753.462890625,0.0,1301.277587890625,1.0,279.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315491080284119,1.0,0.0,0.0,3.48023533821106,3.4802582263946533,8.081844953267137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.69140625,0.0,1369.2911376953125,1895.4371337890625,0.0,2762.87109375,0.8692632913589478,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887633681297302,0.4387254416942596,0.3972818553447723,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528814911842346,0.3884121775627136,0.369943231344223,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535685896873474,0.2644631862640381,0.1873794198036193,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.719355046749115,0.2272876799106598,0.2186960279941558,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585331559181213,0.1751909703016281,0.8051031231880188,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780765771865845,1.0,1.0,0.0,1.0,-2.374964475631714,2.374959945678711,4.536114829534199e-06,1.8346657752990725,0.8279399871826172,0.8279399871826172,0.0,131.4384765625,135.0,29589.421875,0.0,1296.575439453125,1.0,279.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084080219268799,1.0,0.0,0.0,3.398279905319214,3.398301839828491,7.705691018600191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60107421875,0.0,1285.6895751953125,1895.4371337890625,0.0,2548.540771484375,0.8510084748268127,1.0,0.0,3.0,1.0,0.0
