time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.3481076955795288,0.31556236743927,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076231002808,0.5234851837158203,0.4971366226673126,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525820732117,0.4041735231876373,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266739249229431,0.3237078785896301,0.3091049790382385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.726685643196106,0.2169438898563385,0.9884994626045228,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789805412292,1.0,1.0,0.0,1.0,-3.019174575805664,3.019167184829712,7.325538717850577e-06,2.330561637878418,0.9046415090560912,0.9046415090560912,0.0,140.34959411621094,140.0,30344.83984375,-0.0,2295.65673828125,1.0,280.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365898728370667,1.0,0.0,0.0,3.6680171489715576,3.668041229248047,8.977511924967985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69482421875,0.0,1552.688232421875,1895.4371337890625,0.0,2809.871337890625,0.9092333912849426,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425584435462952,0.3459051549434662,0.3137373328208923,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531332969666,0.5205775499343872,0.4945882856845855,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.406476765871048,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243860006332397,0.3224697709083557,0.3081068396568298,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248575091362,0.2162211537361145,0.9860719442367554,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650551915168762,1.0,1.0,0.0,1.0,-3.0125677585601807,3.0125603675842285,7.293424459930975e-06,2.32542371749878,0.899838387966156,0.899838387966156,0.0,140.99888610839844,143.0,31138.416015625,-0.0,2287.07861328125,1.0,280.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534921407699585,1.0,0.0,0.0,3.662132024765015,3.662156343460083,8.948728122959437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69580078125,0.0,1548.051025390625,1895.4371337890625,0.0,2967.989013671875,0.9080913066864014,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425584435462952,0.3459051549434662,0.3137373328208923,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531332969666,0.5205775499343872,0.4945882856845855,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986940383911,0.406476765871048,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243860006332397,0.3224697709083557,0.3081068396568298,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248575091362,0.2162211537361145,0.9860719442367554,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650551915168762,1.0,1.0,0.0,1.0,-3.0125677585601807,3.0125603675842285,7.293424459930975e-06,2.32542371749878,0.899838387966156,0.899838387966156,0.0,140.99888610839844,143.0,31138.416015625,-0.0,2287.07861328125,1.0,280.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534921407699585,1.0,0.0,0.0,3.662132024765015,3.662156343460083,8.948728122959437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69580078125,0.0,1548.051025390625,1895.4371337890625,0.0,2967.989013671875,0.9080913066864014,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403025269508362,0.3446856439113617,0.3127504587173462,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681759476661682,0.5189780592918396,0.4932028949260711,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402778029441833,0.4086512327194214,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.822503924369812,0.3217124044895172,0.3074901103973388,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232308387756348,0.2157036662101745,0.9842037558555604,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650948882102966,1.0,1.0,0.0,1.0,-3.009342908859253,3.009335517883301,7.277771146618761e-06,2.322914361953736,0.8958526849746704,0.8958526849746704,0.0,141.73802185058594,143.0,31932.29296875,-0.0,2285.070068359375,1.0,280.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629888296127319,1.0,0.0,0.0,3.655322313308716,3.655346393585205,8.915478133530996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2119140625,0.0,1541.6268310546875,1895.4371337890625,0.0,3057.0390625,0.9066401720046996,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375232219696045,0.3433719873428345,0.3116154968738556,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649304747581482,0.5172699689865112,0.4916497468948364,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407355070114136,0.4114819467067718,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201112151145935,0.3208613395690918,0.3067479133605957,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142778396606,0.2150829583406448,0.981773316860199,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652259588241577,1.0,1.0,0.0,1.0,-3.0057005882263184,3.0056934356689453,7.260126949404366e-06,2.320086479187012,0.8924024105072021,0.8924024105072021,0.0,142.73001098632812,146.0,31966.52734375,-0.0,2283.6103515625,1.0,280.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667712211608887,1.0,0.0,0.0,3.645392656326294,3.645416736602783,8.867106657817203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0576171875,0.0,1531.5670166015625,1895.4371337890625,0.0,3092.521484375,0.9045482277870178,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334161043167114,0.3423174619674682,0.3102882504463196,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597120881080629,0.5154715180397034,0.4895351231098175,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185603141785,0.4162246584892273,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164214491844177,0.320219874382019,0.3058764934539795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768669128418,0.2145521640777588,0.9786120653152466,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659179091453552,1.0,1.0,0.0,1.0,-3.0024077892303467,3.0024006366729736,7.2439124778611585e-06,2.31740951538086,0.8902551531791687,0.8902551531791687,0.0,144.5161590576172,149.0,30902.30078125,-0.0,2286.85302734375,1.0,280.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483070135116577,1.0,0.0,0.0,3.629849910736084,3.629873752593994,8.791654408923932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49658203125,0.0,1513.8060302734375,1895.4371337890625,0.0,2919.416259765625,0.9010563492774964,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334161043167114,0.3423174619674682,0.3102882504463196,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597120881080629,0.5154715180397034,0.4895351231098175,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185603141785,0.4162246584892273,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164214491844177,0.320219874382019,0.3058764934539795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768669128418,0.2145521640777588,0.9786120653152466,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659179091453552,1.0,1.0,0.0,1.0,-3.0024077892303467,3.0024006366729736,7.2439124778611585e-06,2.31740951538086,0.8902551531791687,0.8902551531791687,0.0,144.5161590576172,149.0,30902.30078125,-0.0,2286.85302734375,1.0,280.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483070135116577,1.0,0.0,0.0,3.629849910736084,3.629873752593994,8.791654408923932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49658203125,0.0,1513.8060302734375,1895.4371337890625,0.0,2919.416259765625,0.9010563492774964,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.83155357837677,0.3425357341766357,0.3103095293045044,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568823575973512,0.5151315331459045,0.4889889061450958,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572850227356,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.814763605594635,0.3206880390644073,0.3061435520648956,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163226008415222,0.2149173468351364,0.9795710444450378,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674047470092773,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068793296813965,7.265336989803472e-06,2.320779323577881,0.8909191489219666,0.8909191489219666,0.0,145.9309539794922,152.0,29934.82421875,-0.0,2302.171630859375,1.0,280.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256973028182983,1.0,0.0,0.0,3.6216554641723633,3.6216793060302734,8.752004987400142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2275390625,0.0,1503.357666015625,1895.4371337890625,0.0,2708.42919921875,0.8991002440452576,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.83155357837677,0.3425357341766357,0.3103095293045044,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568823575973512,0.5151315331459045,0.4889889061450958,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572850227356,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.814763605594635,0.3206880390644073,0.3061435520648956,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163226008415222,0.2149173468351364,0.9795710444450378,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674047470092773,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068793296813965,7.265336989803472e-06,2.320779323577881,0.8909191489219666,0.8909191489219666,0.0,145.9309539794922,152.0,29934.82421875,-0.0,2302.171630859375,1.0,280.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256973028182983,1.0,0.0,0.0,3.6216554641723633,3.6216793060302734,8.752004987400142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2275390625,0.0,1503.357666015625,1895.4371337890625,0.0,2708.42919921875,0.8991002440452576,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304701447486877,0.3433430790901184,0.3109535276889801,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549187421798706,0.5155224204063416,0.4892447590827942,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527174115180969,0.4218905568122864,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139271140098572,0.3217794299125671,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157785296440125,0.2158649861812591,0.9834176301956176,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424841880798,1.0,1.0,0.0,1.0,-3.016883373260498,3.016875982284546,7.313632067962317e-06,2.328454971313477,0.8943073749542236,0.8943073749542236,0.0,147.41421508789062,155.0,29087.208984375,-0.0,2327.89111328125,1.0,281.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063815236091614,1.0,0.0,0.0,3.622673749923706,3.622697591781616,8.756927059039299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90234375,0.0,1502.6158447265625,1895.4371337890625,0.0,2529.911376953125,0.8991587162017822,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304701447486877,0.3433430790901184,0.3109535276889801,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549187421798706,0.5155224204063416,0.4892447590827942,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527174115180969,0.4218905568122864,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139271140098572,0.3217794299125671,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157785296440125,0.2158649861812591,0.9834176301956176,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424841880798,1.0,1.0,0.0,1.0,-3.016883373260498,3.016875982284546,7.313632067962317e-06,2.328454971313477,0.8943073749542236,0.8943073749542236,0.0,147.41421508789062,155.0,29087.208984375,-0.0,2327.89111328125,1.0,281.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063815236091614,1.0,0.0,0.0,3.622673749923706,3.622697591781616,8.756927059039299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90234375,0.0,1502.6158447265625,1895.4371337890625,0.0,2529.911376953125,0.8991587162017822,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.3446779251098633,0.3120695650577545,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953425109386444,0.516534149646759,0.4900911152362823,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589675545692444,0.4244566559791565,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135550022125244,0.32337686419487,0.308510422706604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157921195030212,0.2172858864068985,0.989457070827484,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411772727966,1.0,1.0,0.0,1.0,-3.031300544738769,3.0312931537628174,7.383659976767376e-06,2.3395652770996094,0.9010265469551086,0.9010265469551086,0.0,149.05532836914062,158.0,28462.5234375,-0.0,2362.67919921875,1.0,281.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917986512184143,1.0,0.0,0.0,3.635026216506958,3.635050058364868,8.816746799311659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71533203125,0.0,1513.9453125,1895.4371337890625,0.0,2396.69140625,0.9017096757888794,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.3446779251098633,0.3120695650577545,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953425109386444,0.516534149646759,0.4900911152362823,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589675545692444,0.4244566559791565,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135550022125244,0.32337686419487,0.308510422706604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157921195030212,0.2172858864068985,0.989457070827484,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411772727966,1.0,1.0,0.0,1.0,-3.031300544738769,3.0312931537628174,7.383659976767376e-06,2.3395652770996094,0.9010265469551086,0.9010265469551086,0.0,149.05532836914062,158.0,28462.5234375,-0.0,2362.67919921875,1.0,281.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917986512184143,1.0,0.0,0.0,3.635026216506958,3.635050058364868,8.816746799311659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71533203125,0.0,1513.9453125,1895.4371337890625,0.0,2396.69140625,0.9017096757888794,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291651606559753,0.3447917699813843,0.3125341832637787,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522666931152344,0.5165101289749146,0.4904458224773407,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.661399781703949,0.426186740398407,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130874633789062,0.3238584101200104,0.3092156946659088,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935764312744,0.217808112502098,0.9926414489746094,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741696953773499,1.0,1.0,0.0,1.0,-3.0390448570251465,3.0390374660491943,7.421582722599851e-06,2.345604658126831,0.9010064005851746,0.9010064005851746,0.0,150.09127807617188,158.0,29136.64453125,-0.0,2382.285888671875,1.0,281.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034430146217346,1.0,0.0,0.0,3.641091823577881,3.641115665435791,8.846196237755066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26904296875,0.0,1521.0167236328125,1895.4371337890625,0.0,2502.946044921875,0.9030349254608154,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271981477737427,0.344309389591217,0.3123567700386047,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495611786842346,0.5158537030220032,0.4901158213615417,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628842353820801,0.4292146861553192,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114393353462219,0.3238891363143921,0.3094696998596191,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143384218215942,0.2179862111806869,0.9943345189094543,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757430195808411,1.0,1.0,0.0,1.0,-3.0444202423095703,3.044412851333618,7.448027645295951e-06,2.3498241901397705,0.9014290571212769,0.9014290571212769,0.0,151.58116149902344,161.0,29217.00390625,-0.0,2399.94970703125,1.0,281.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128201961517334,1.0,0.0,0.0,3.644874095916748,3.644897937774658,8.864583378453972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.38037109375,0.0,1525.6839599609375,1895.4371337890625,0.0,2589.188232421875,0.903955578804016,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318730831146,0.3110606074333191,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959285736084,0.5134875178337097,0.4883421659469604,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637372374534607,0.4372459650039673,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061568140983582,0.3231123089790344,0.3091258406639099,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171280860901,0.2176118791103363,0.9943719506263732,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785946249961853,1.0,1.0,0.0,1.0,-3.0500235557556152,3.050016164779663,7.475690836145077e-06,2.3542425632476807,0.8987077474594116,0.8987077474594116,0.0,155.22328186035156,164.0,29987.322265625,-0.0,2429.2919921875,1.0,280.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024094581604,1.0,0.0,0.0,3.6461236476898193,3.6461477279663086,8.870663350535324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78173828125,0.0,1528.749267578125,1895.4371337890625,0.0,2804.3896484375,0.9043817520141602,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318730831146,0.3110606074333191,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959285736084,0.5134875178337097,0.4883421659469604,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637372374534607,0.4372459650039673,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061568140983582,0.3231123089790344,0.3091258406639099,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171280860901,0.2176118791103363,0.9943719506263732,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785946249961853,1.0,1.0,0.0,1.0,-3.0500235557556152,3.050016164779663,7.475690836145077e-06,2.3542425632476807,0.8987077474594116,0.8987077474594116,0.0,155.22328186035156,164.0,29987.322265625,-0.0,2429.2919921875,1.0,280.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024094581604,1.0,0.0,0.0,3.6461236476898193,3.6461477279663086,8.870663350535324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78173828125,0.0,1528.749267578125,1895.4371337890625,0.0,2804.3896484375,0.9043817520141602,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164351582527161,0.3418587148189544,0.3102042078971863,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347196817398072,0.5123481750488281,0.4869090616703033,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654593348503113,0.4444824159145355,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995289802551,0.3230244815349579,0.3088511228561401,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057183384895325,0.2175769209861755,0.9938247203826904,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.054976224899292,3.05496883392334,7.49982336856192e-06,2.357995748519897,0.9020108580589294,0.9020108580589294,0.0,158.5475311279297,167.0,29246.70703125,-0.0,2455.870361328125,1.0,281.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233405947685242,1.0,0.0,0.0,3.6510086059570312,3.651032447814941,8.894447773855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10009765625,0.0,1533.118408203125,1895.4371337890625,0.0,2686.545166015625,0.9054074287414552,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164351582527161,0.3418587148189544,0.3102042078971863,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347196817398072,0.5123481750488281,0.4869090616703033,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654593348503113,0.4444824159145355,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995289802551,0.3230244815349579,0.3088511228561401,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057183384895325,0.2175769209861755,0.9938247203826904,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.054976224899292,3.05496883392334,7.49982336856192e-06,2.357995748519897,0.9020108580589294,0.9020108580589294,0.0,158.5475311279297,167.0,29246.70703125,-0.0,2455.870361328125,1.0,281.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233405947685242,1.0,0.0,0.0,3.6510086059570312,3.651032447814941,8.894447773855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10009765625,0.0,1533.118408203125,1895.4371337890625,0.0,2686.545166015625,0.9054074287414552,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405856192111969,0.3095510303974151,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285068511962892,0.5105958580970764,0.4857656061649322,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302613258362,0.4511115550994873,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973064184188843,0.3225956559181213,0.308811753988266,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021057605743408,0.2173233181238174,0.99407958984375,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838225483894348,1.0,1.0,0.0,1.0,-3.0610508918762207,3.061043262481689,7.529870345024392e-06,2.362765073776245,0.8992943167686462,0.8992943167686462,0.0,161.70809936523438,170.0,29942.060546875,-0.0,2483.783935546875,1.0,280.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354948163032532,1.0,0.0,0.0,3.650946140289306,3.650970220565796,8.894144229998346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1337890625,0.0,1534.4312744140625,1895.4371337890625,0.0,2799.65380859375,0.9054922461509703,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405856192111969,0.3095510303974151,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285068511962892,0.5105958580970764,0.4857656061649322,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302613258362,0.4511115550994873,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973064184188843,0.3225956559181213,0.308811753988266,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021057605743408,0.2173233181238174,0.99407958984375,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838225483894348,1.0,1.0,0.0,1.0,-3.0610508918762207,3.061043262481689,7.529870345024392e-06,2.362765073776245,0.8992943167686462,0.8992943167686462,0.0,161.70809936523438,170.0,29942.060546875,-0.0,2483.783935546875,1.0,280.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354948163032532,1.0,0.0,0.0,3.650946140289306,3.650970220565796,8.894144229998346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1337890625,0.0,1534.4312744140625,1895.4371337890625,0.0,2799.65380859375,0.9054922461509703,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076852560043335,0.3402008414268493,0.3089081645011902,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.5096988081932068,0.4846082925796509,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933696508407593,0.322691410779953,0.3087292313575744,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918485641479,0.9939691424369812,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378831863404,3.066371202468872,7.555956017313292e-06,2.3668148517608643,0.9026669263839722,0.9026669263839722,0.0,164.78509521484375,173.0,29260.294921875,-0.0,2509.95703125,1.0,281.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212480545043945,1.0,0.0,0.0,3.654999732971192,3.6550238132476807,8.913904707696929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.884765625,0.0,1537.7335205078125,1895.4371337890625,0.0,2667.135498046875,0.906317949295044,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076852560043335,0.3402008414268493,0.3089081645011902,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.5096988081932068,0.4846082925796509,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568720817566,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933696508407593,0.322691410779953,0.3087292313575744,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918485641479,0.9939691424369812,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378831863404,3.066371202468872,7.555956017313292e-06,2.3668148517608643,0.9026669263839722,0.9026669263839722,0.0,164.78509521484375,173.0,29260.294921875,-0.0,2509.95703125,1.0,281.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212480545043945,1.0,0.0,0.0,3.654999732971192,3.6550238132476807,8.913904707696929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.884765625,0.0,1537.7335205078125,1895.4371337890625,0.0,2667.135498046875,0.906317949295044,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060529232025146,0.3398291766643524,0.3088667094707489,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261800289154,0.5091091394424438,0.4843479692935943,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684607863426208,0.4602295160293579,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919438481330872,0.322683572769165,0.308919757604599,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146796226501,0.2174179553985595,0.9947675466537476,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402854919434,1.0,1.0,0.0,1.0,-3.0704386234283447,3.0704312324523926,7.576067673653597e-06,2.369986295700073,0.9010620713233948,0.9010620713233948,0.0,166.16134643554688,173.0,29907.05859375,-0.0,2524.880615234375,1.0,280.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292516469955444,1.0,0.0,0.0,3.656057834625244,3.656081914901733,8.919066658563679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6904296875,0.0,1539.556884765625,1895.4371337890625,0.0,2741.47998046875,0.9065515398979188,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816384315491,0.3389827013015747,0.3083239197731018,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008340358734,0.5080334544181824,0.483571320772171,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683233976364136,0.4637315273284912,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897624969482422,0.3223408460617065,0.3087811172008514,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953734159469604,0.2171957492828369,0.9945144057273864,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888811945915222,1.0,1.0,0.0,1.0,-3.072595357894897,3.072587728500366,7.586840183648746e-06,2.371703624725342,0.8999243974685669,0.8999243974685669,0.0,167.83981323242188,176.0,29957.185546875,-0.0,2537.787353515625,1.0,280.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347717523574829,1.0,0.0,0.0,3.654408693313599,3.654432535171509,8.911021609492309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.6845703125,0.0,1538.394287109375,1895.4371337890625,0.0,2792.9091796875,0.9062777757644652,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622144699097,0.336605817079544,0.3065716922283172,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934308052063,0.5051115155220032,0.4812509417533874,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945912361144,0.6668816208839417,0.4670012593269348,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.321061372756958,0.3079468607902527,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712878227234,0.2162491232156753,0.9919145703315736,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907678008079529,1.0,1.0,0.0,1.0,-3.067518949508667,3.067511320114136,7.562241989944596e-06,2.367974042892456,0.8943127989768982,0.8943127989768982,0.0,172.32461547851562,179.0,30715.533203125,-0.0,2551.559326171875,1.0,280.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522094488143921,1.0,0.0,0.0,3.644132137298584,3.644156217575073,8.860975526658876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12890625,0.0,1528.8614501953125,1895.4371337890625,0.0,2955.969482421875,0.9041488766670228,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622144699097,0.336605817079544,0.3065716922283172,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934308052063,0.5051115155220032,0.4812509417533874,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945912361144,0.6668816208839417,0.4670012593269348,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.321061372756958,0.3079468607902527,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712878227234,0.2162491232156753,0.9919145703315736,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907678008079529,1.0,1.0,0.0,1.0,-3.067518949508667,3.067511320114136,7.562241989944596e-06,2.367974042892456,0.8943127989768982,0.8943127989768982,0.0,172.32461547851562,179.0,30715.533203125,-0.0,2551.559326171875,1.0,280.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522094488143921,1.0,0.0,0.0,3.644132137298584,3.644156217575073,8.860975526658876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12890625,0.0,1528.8614501953125,1895.4371337890625,0.0,2955.969482421875,0.9041488766670228,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899581789970398,0.3355719745159149,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009709358215332,0.5034638047218323,0.4793784320354461,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086596488952,0.6682679653167725,0.4674295783042907,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337001800537,0.3205571472644806,0.3073071539402008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924622297287,0.9895167350769044,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.060628652572632,3.06062126159668,7.527840352850035e-06,2.3624589443206787,0.8942832946777344,0.8942832946777344,0.0,176.07322692871094,182.0,29778.13671875,-0.0,2557.98974609375,1.0,280.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836542010307312,1.0,0.0,0.0,3.636270761489868,3.636294841766357,8.822785844131431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.3328857421875,1895.4371337890625,0.0,2809.425048828125,0.902348518371582,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899581789970398,0.3355719745159149,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009709358215332,0.5034638047218323,0.4793784320354461,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086596488952,0.6682679653167725,0.4674295783042907,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337001800537,0.3205571472644806,0.3073071539402008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924622297287,0.9895167350769044,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.060628652572632,3.06062126159668,7.527840352850035e-06,2.3624589443206787,0.8942832946777344,0.8942832946777344,0.0,176.07322692871094,182.0,29778.13671875,-0.0,2557.98974609375,1.0,280.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836542010307312,1.0,0.0,0.0,3.636270761489868,3.636294841766357,8.822785844131431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.3328857421875,1895.4371337890625,0.0,2809.425048828125,0.902348518371582,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360286951065063,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034264326095581,0.4790959060192108,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914187788963318,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776158332824707,0.3212389349937439,0.3077733516693115,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566193580627,0.2163068205118179,0.9911465048789978,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.0657548904418945,3.065747261047364,7.552811439381912e-06,2.3663039207458496,0.8977137804031372,0.8977137804031372,0.0,178.0847930908203,185.0,29073.033203125,-0.0,2578.3330078125,1.0,281.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159779906272888,1.0,0.0,0.0,3.637545108795166,3.6375691890716553,8.828970976537676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.4013671875,0.0,1518.9459228515625,1895.4371337890625,0.0,2618.349365234375,0.902475357055664,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360286951065063,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034264326095581,0.4790959060192108,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914187788963318,0.6718704104423523,0.4696828126907348,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776158332824707,0.3212389349937439,0.3077733516693115,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566193580627,0.2163068205118179,0.9911465048789978,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.0657548904418945,3.065747261047364,7.552811439381912e-06,2.3663039207458496,0.8977137804031372,0.8977137804031372,0.0,178.0847930908203,185.0,29073.033203125,-0.0,2578.3330078125,1.0,281.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159779906272888,1.0,0.0,0.0,3.637545108795166,3.6375691890716553,8.828970976537676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.4013671875,0.0,1518.9459228515625,1895.4371337890625,0.0,2618.349365234375,0.902475357055664,1.0,0.0,3.0,1.0,0.0
