time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.189976117340848e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.0004590582684613,287.5422058105469,294.1499938964844,287.0336303710937,284.38751220703125,289.1475524902344,287.3507385253906,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996223017573356,-0.0,-6.538271435374554e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004584618727676,287.53594970703125,294.1499938964844,286.98065185546875,284.3501892089844,289.1103820800781,287.3110046386719,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910687508547203e-09,0.0009779921965673,-0.0076740616932511,0.0,0.0,0.0,-0.0064443387091159,60.0,0.0623677186667919,-0.0,-6.521280226934324e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004584618727676,287.53594970703125,294.1499938964844,286.98065185546875,284.3501892089844,289.1103820800781,287.3110046386719,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910687508547203e-09,0.0009779921965673,-0.0076740616932511,0.0,0.0,0.0,-0.0064443387091159,60.0,0.0623677186667919,-0.0,-6.521280226934324e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0004578937659971,287.5297241210937,294.1499938964844,286.9268493652344,284.3132629394531,289.0730285644531,287.27178955078125,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248718988150358,-0.0,-6.505114669153046e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0004578937659971,287.5297241210937,294.1499938964844,286.9268493652344,284.3132629394531,289.0730285644531,287.27178955078125,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248718988150358,-0.0,-6.505114669153046e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004576224600896,287.5266418457031,294.1499938964844,286.8996276855469,284.2949523925781,289.0542297363281,287.2524108886719,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059663602150976,-0.0,-6.497401017213633e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004573575279209,287.5235595703125,294.1499938964844,286.87213134765625,284.2767944335937,289.0353698730469,287.23309326171875,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130224553868174,-0.0,-6.489873527470992e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004568535368889,287.5174255371094,294.1499938964844,286.8162841796875,284.2408752441406,288.9974975585937,287.1947631835937,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513887777924537,-0.0,-6.47556532840099e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004568535368889,287.5174255371094,294.1499938964844,286.8162841796875,284.2408752441406,288.9974975585937,287.1947631835937,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513887777924537,-0.0,-6.47556532840099e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0004563834518194,287.5113830566406,294.1499938964844,286.7592163085937,284.20556640625,288.9593200683594,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735548519529,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903529599308967,-0.0,-6.462232704507187e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0004563834518194,287.5113830566406,294.1499938964844,286.7592163085937,284.20556640625,288.9593200683594,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735548519529,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903529599308967,-0.0,-6.462232704507187e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0004559486696962,287.50537109375,294.1499938964844,286.70074462890625,284.1709289550781,288.9208068847656,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1300223767757415,-0.0,-6.449911893469108e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0004559486696962,287.50537109375,294.1499938964844,286.70074462890625,284.1709289550781,288.9208068847656,287.118896484375,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1300223767757415,-0.0,-6.449911893469108e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0004555505875032,287.4993896484375,294.1499938964844,286.6407165527344,284.1370849609375,288.88201904296875,287.0811462402344,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.56420484845421e-09,0.000971776433289,-0.005769467446953,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.1705096065998077,-0.0,-6.438642685679953e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0004555505875032,287.4993896484375,294.1499938964844,286.6407165527344,284.1370849609375,288.88201904296875,287.0811462402344,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.56420484845421e-09,0.000971776433289,-0.005769467446953,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.1705096065998077,-0.0,-6.438642685679953e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0004553659819066,287.4964294433594,294.1499938964844,286.610107421875,284.1204528808594,288.8624572753906,287.0622253417969,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518100838955206e-09,0.0009713821928016,-0.0056486595422029,0.0,0.0,0.0,-0.0060611432418227,60.0,-0.1911092847585678,-0.0,-6.433418775486643e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.0004551909514702,287.49346923828125,294.1499938964844,286.5790405273437,284.1040344238281,288.84283447265625,287.0433044433594,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743889159850596e-09,0.0009710083832032,-0.00553411943838,0.0,0.0,0.0,-0.0060394732281565,60.0,-0.2119392603635788,-0.0,-6.428467713703867e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.106157813221216e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.58922173595056e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004548713914118,287.48760986328125,294.1499938964844,286.5155029296875,284.0718688964844,288.8033142089844,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394567433228188e-09,0.0009703257819637,-0.0053249592892825,0.0,0.0,0.0,-0.0059999022632837,60.0,-0.254347562789917,-0.0,-6.419431741733207e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.106157813221216e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.58922173595056e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004548713914118,287.48760986328125,294.1499938964844,286.5155029296875,284.0718688964844,288.8033142089844,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394567433228188e-09,0.0009703257819637,-0.0053249592892825,0.0,0.0,0.0,-0.0059999022632837,60.0,-0.254347562789917,-0.0,-6.419431741733207e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.100515308091416e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.583291102899238e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.078193448251113e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004545895208138,287.4818115234375,294.1499938964844,286.45001220703125,284.0406494140625,288.7633972167969,286.9669494628906,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324155090605018e-09,0.0009697236237116,-0.0051404535770416,0.0,0.0,0.0,-0.0059649953618645,60.0,-0.2979485094547272,-0.0,-6.411466557665335e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.100515308091416e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.583291102899238e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.078193448251113e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004545895208138,287.4818115234375,294.1499938964844,286.45001220703125,284.0406494140625,288.7633972167969,286.9669494628906,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725952018,2.324155090605018e-09,0.0009697236237116,-0.0051404535770416,0.0,0.0,0.0,-0.0059649953618645,60.0,-0.2979485094547272,-0.0,-6.411466557665335e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.09469890757464e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.577165474183856e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.073668530210853e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.577154560247436e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0004542989772744,287.4760437011719,294.1499938964844,286.3788146972656,284.008544921875,288.7230224609375,286.9281005859375,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.251576480816197e-09,0.0009691030136309,-0.0049502709880471,0.0,0.0,0.0,-0.0059290151111781,60.0,-0.343832790851593,-0.0,-6.403261210152777e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.09469890757464e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.577165474183856e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.073668530210853e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.577154560247436e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0004542989772744,287.4760437011719,294.1499938964844,286.3788146972656,284.008544921875,288.7230224609375,286.9281005859375,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691052837297,2.251576480816197e-09,0.0009691030136309,-0.0049502709880471,0.0,0.0,0.0,-0.0059290151111781,60.0,-0.343832790851593,-0.0,-6.403261210152777e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.08801521291025e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.570127440383658e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.068469858495519e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.570116526447237e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.0004539650981314,287.4703369140625,294.1499938964844,286.2987670898437,283.973876953125,288.6819763183594,286.8886108398437,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.168196511220799e-09,0.0009683900279924,-0.0047317841090261,0.0,0.0,0.0,-0.005887680221349,60.0,-0.3947593867778778,-0.0,-6.393841545104807e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.08801521291025e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.570127440383658e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.068469858495519e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.570116526447237e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.0004539650981314,287.4703369140625,294.1499938964844,286.2987670898437,283.973876953125,288.6819763183594,286.8886108398437,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.168196511220799e-09,0.0009683900279924,-0.0047317841090261,0.0,0.0,0.0,-0.005887680221349,60.0,-0.3947593867778778,-0.0,-6.393841545104807e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.084649354917929e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.566583321429788e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.065852696541697e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.566572407493368e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004537969944067,287.4674987792969,294.1499938964844,286.255615234375,283.95556640625,288.6612243652344,286.86865234375,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680330986157,2.1262132054999942e-09,0.0009680309449322,-0.0046217711642384,0.0,0.0,0.0,-0.0058668665587902,60.0,-0.4220311939716339,-0.0,-6.389100803971814e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.081513417186216e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.563280764268713e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.063413067953661e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.563270577928051e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0004536403284873,287.4646911621094,294.1499938964844,286.21051025390625,283.9366455078125,288.6402587890625,286.84844970703125,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676984627731,2.087089612246018e-09,0.0009676964255049,-0.0045192530378699,0.0,0.0,0.0,-0.0058474713005125,60.0,-0.4506815671920776,-0.0,-6.384684780869065e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.07667345018126e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.558183955959976e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.059648487484083e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.558173042023554e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,0.0004533985629677,287.4590759277344,294.1499938964844,286.11474609375,283.8970031738281,288.59771728515625,286.80718994140625,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671818115748,2.026682599520768e-09,0.0009671797743067,-0.0043609626591205,0.0,0.0,0.0,-0.0058175246231257,60.0,-0.5115662217140198,-0.0,-6.377869254947656e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.07667345018126e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.558183955959976e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.059648487484083e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.558173042023554e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,0.0004533985629677,287.4590759277344,294.1499938964844,286.11474609375,283.8970031738281,288.59771728515625,286.80718994140625,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671818115748,2.026682599520768e-09,0.0009671797743067,-0.0043609626591205,0.0,0.0,0.0,-0.0058175246231257,60.0,-0.5115662217140198,-0.0,-6.377869254947656e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.07490830286406e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.556325676385312e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,7.058275514282286e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.556314762448892e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,0.0004533104074653,287.4535217285156,294.1499938964844,286.0120849609375,283.8550109863281,288.55426025390625,286.7637634277344,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004592491999801e-09,0.0009669907740317,-0.0043030786328017,0.0,0.0,0.0,-0.0058065732009708,60.0,-0.5774600505828857,-0.0,-6.37537809211608e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.07490830286406e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.556325676385312e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,7.058275514282286e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.556314762448892e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,0.0004533104074653,287.4535217285156,294.1499938964844,286.0120849609375,283.8550109863281,288.55426025390625,286.7637634277344,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004592491999801e-09,0.0009669907740317,-0.0043030786328017,0.0,0.0,0.0,-0.0058065732009708,60.0,-0.5774600505828857,-0.0,-6.37537809211608e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.077430149773136e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.558980673318727e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,7.06023711245507e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.558970486978068e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004534363688435,287.447998046875,294.1499938964844,285.9032287597656,283.81072998046875,288.5096130371094,286.7159423828125,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672605083324,2.035909218989218e-09,0.0009672584710642,-0.0043851407244801,0.0,0.0,0.0,-0.0058220974169671,60.0,-0.6481399536132812,-0.0,-6.378910200055543e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,9.077430149773136e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.558980673318727e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,7.06023711245507e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.558970486978068e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004534363688435,287.447998046875,294.1499938964844,285.9032287597656,283.81072998046875,288.5096130371094,286.7159423828125,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672605083324,2.035909218989218e-09,0.0009672584710642,-0.0043851407244801,0.0,0.0,0.0,-0.0058220974169671,60.0,-0.6481399536132812,-0.0,-6.378910200055543e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.084217163035646e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.56612711888738e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.065515092108399e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.56611693254672e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0004537753702607,287.4425354003906,294.1499938964844,285.7888488769531,283.76434326171875,288.4638671875,286.6625061035156,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.120369435587577e-09,0.0009679805370979,-0.0046064588241279,0.0,0.0,0.0,-0.0058639673516154,60.0,-0.7226625084877014,-0.0,-6.388441420313029e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.084217163035646e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.56612711888738e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.065515092108399e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.56611693254672e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0004537753702607,287.4425354003906,294.1499938964844,285.7888488769531,283.76434326171875,288.4638671875,286.6625061035156,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.120369435587577e-09,0.0009679805370979,-0.0046064588241279,0.0,0.0,0.0,-0.0058639673516154,60.0,-0.7226625084877014,-0.0,-6.388441420313029e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.088962542591617e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.5711242465768e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.069206185406074e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.57111406023614e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004540124209597,287.4398193359375,294.1499938964844,285.7297668457031,283.7403564453125,288.4404602050781,286.63214111328125,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684878750704,2.1794468452185356e-09,0.0009684857213869,-0.004761264193803,0.0,0.0,0.0,-0.0058932546526193,60.0,-0.7616713643074036,-0.0,-6.395111995516345e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.094160486711188e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.073249435052276e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.576588490745051e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,0.0004542720853351,287.4371032714844,294.1499938964844,285.6695556640625,283.71588134765625,288.4167785644531,286.5999755859375,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244164853948405e-09,0.0009690390434116,-0.0049308501183986,0.0,0.0,0.0,-0.0059253377839922,60.0,-0.8013288974761963,-0.0,-6.402423480267316e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.104992932407184e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.588005195837468e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.081674266373739e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.587995009496808e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004548131837509,287.4317321777344,294.1499938964844,285.5460510253906,283.66552734375,288.36834716796875,286.52801513671875,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.379028751775536e-09,0.0009701923700049,-0.0052842427976429,0.0,0.0,0.0,-0.00599219603464,60.0,-0.8831849098205566,-0.0,-6.417673859004935e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.104992932407184e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.588005195837468e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.081674266373739e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.587995009496808e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004548131837509,287.4317321777344,294.1499938964844,285.5460510253906,283.66552734375,288.36834716796875,286.52801513671875,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.379028751775536e-09,0.0009701923700049,-0.0052842427976429,0.0,0.0,0.0,-0.00599219603464,60.0,-0.8831849098205566,-0.0,-6.417673859004935e-08,0.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
