time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903594613075256,0.1784433275461197,0.1600666046142578,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139120101928711,0.0898287445306778,0.0856138244271278,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370023965835571,0.1473108381032943,0.1032384186983108,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847827196121216,0.050000000745058,0.0480233207345008,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714030146598816,0.1147201806306839,0.5176995992660522,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151671797037124,1.0,1.0,0.0,1.0,-1.0976673364639282,1.0976662635803225,1.073865860234946e-06,0.8309880495071411,0.0,0.0,0.0,24.37275695800781,25.0,132.8040313720703,-0.0,120.94287109375,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.896175742149353,0.1804078817367553,0.1618043482303619,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163364887237549,0.090045228600502,0.085804708302021,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402411341667175,0.1479338705539703,0.1036651879549026,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866092443466187,0.050000000745058,0.0480136312544345,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740973234176636,0.1149840727448463,0.5188197493553162,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153900116682052,1.0,1.0,0.0,1.0,-1.1018272638320925,1.1018261909484863,1.0805671308844469e-06,0.8343439102172852,0.0,0.0,0.0,24.183713912963867,25.0,132.56918334960938,-0.0,121.62150573730467,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019374251365662,0.1824051141738891,0.1635722666978836,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186594605445862,0.0902700573205947,0.0860042795538902,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8434123396873474,0.1485596299171447,0.104094348847866,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883456468582153,0.050000000745058,0.0480045415461063,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767277956008911,0.1152552887797355,0.5199764966964722,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156528234481811,1.0,1.0,0.0,1.0,-1.1060813665390017,1.1060802936553955,1.0874475719901966e-06,0.8377743363380432,0.0,0.0,0.0,24.01133346557617,25.0,132.3785858154297,-0.0,122.35887908935548,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139291048049928,0.1864958256483078,0.167195975780487,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230798006057739,0.0907434597611427,0.0864278152585029,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495962023735046,0.1498191207647323,0.1049593538045883,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915884375572205,0.050000000745058,0.047987874597311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781829297542572,0.1158186197280883,0.5223924517631531,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162847071886062,1.0,1.0,0.0,1.0,-1.114857196807861,1.1148561239242554,1.10172970835265e-06,0.8448478579521179,0.0,0.0,0.0,23.709062576293945,25.0,132.10366821289062,-0.0,123.99497985839844,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139291048049928,0.1864958256483078,0.167195975780487,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230798006057739,0.0907434597611427,0.0864278152585029,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495962023735046,0.1498191207647323,0.1049593538045883,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915884375572205,0.050000000745058,0.047987874597311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781829297542572,0.1158186197280883,0.5223924517631531,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162847071886062,1.0,1.0,0.0,1.0,-1.114857196807861,1.1148561239242554,1.10172970835265e-06,0.8448478579521179,0.0,0.0,0.0,23.709062576293945,25.0,132.10366821289062,-0.0,123.99497985839844,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266344904899596,0.1907498091459274,0.1709484905004501,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727314829826355,0.0912523940205574,0.0868841707706451,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855640172958374,0.1510913670063018,0.1058335527777671,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945907235145569,0.050000000745058,0.0479727834463119,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867772579193115,0.1164091750979423,0.524938702583313,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170419692993164,1.0,1.0,0.0,1.0,-1.123996376991272,1.1239951848983765,1.1167317097715568e-06,0.8522112369537354,0.0,0.0,0.0,23.452600479125977,25.0,131.93600463867188,-0.0,125.83200073242188,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266344904899596,0.1907498091459274,0.1709484905004501,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727314829826355,0.0912523940205574,0.0868841707706451,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855640172958374,0.1510913670063018,0.1058335527777671,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945907235145569,0.050000000745058,0.0479727834463119,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867772579193115,0.1164091750979423,0.524938702583313,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170419692993164,1.0,1.0,0.0,1.0,-1.123996376991272,1.1239951848983765,1.1167317097715568e-06,0.8522112369537354,0.0,0.0,0.0,23.452600479125977,25.0,131.93600463867188,-0.0,125.83200073242188,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398177266120912,0.195287749171257,0.1749425381422042,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316198945045471,0.0918141454458236,0.087388277053833,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617671728134155,0.1523844599723816,0.1067217364907264,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975275635719299,0.050000000745058,0.0479583218693733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917719483375549,0.1170295402407646,0.5276168584823608,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3550109863281,287.9404602050781,1.0,0.2179112881422042,1.0,1.0,0.0,1.0,-1.133658528327942,1.1336573362350464,1.1327309721309575e-06,0.8599867820739746,0.0,0.0,0.0,23.22026824951172,25.0,131.8479461669922,-0.0,127.8752670288086,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398177266120912,0.195287749171257,0.1749425381422042,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316198945045471,0.0918141454458236,0.087388277053833,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617671728134155,0.1523844599723816,0.1067217364907264,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975275635719299,0.050000000745058,0.0479583218693733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917719483375549,0.1170295402407646,0.5276168584823608,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3550109863281,287.9404602050781,1.0,0.2179112881422042,1.0,1.0,0.0,1.0,-1.133658528327942,1.1336573362350464,1.1327309721309575e-06,0.8599867820739746,0.0,0.0,0.0,23.22026824951172,25.0,131.8479461669922,-0.0,127.8752670288086,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952832818031311,0.2000049948692321,0.1791243106126785,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360239028930664,0.0924219787120819,0.087938904762268,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679735064506531,0.1536956131458282,0.1076236367225647,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004006862640381,0.050000000745058,0.0479444488883018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968144416809082,0.1176818236708641,0.5304405689239502,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188836187124252,1.0,1.0,0.0,1.0,-1.1437938213348389,1.143792748451233,1.149658601207193e-06,0.8681212067604065,0.0,0.0,0.0,23.01028060913086,25.0,131.8135528564453,-0.0,130.11495971679688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952832818031311,0.2000049948692321,0.1791243106126785,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360239028930664,0.0924219787120819,0.087938904762268,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679735064506531,0.1536956131458282,0.1076236367225647,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004006862640381,0.050000000745058,0.0479444488883018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968144416809082,0.1176818236708641,0.5304405689239502,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188836187124252,1.0,1.0,0.0,1.0,-1.1437938213348389,1.143792748451233,1.149658601207193e-06,0.8681212067604065,0.0,0.0,0.0,23.01028060913086,25.0,131.8135528564453,-0.0,130.11495971679688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9590960144996644,0.2024120092391967,0.1812618225812912,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.73825603723526,0.0927410125732421,0.0882292091846466,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710913062095642,0.1543572843074798,0.1080790907144546,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018055081367493,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993401288986206,0.1180193200707435,0.531905472278595,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670654296875,288.0827331542969,1.0,0.2194044739007949,1.0,1.0,0.0,1.0,-1.1490048170089722,1.1490037441253662,1.1584174899326172e-06,0.8722919821739197,0.0,0.0,0.0,22.91388320922852,25.0,131.80715942382812,-0.0,131.30189514160156,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651480913162231,0.204847976565361,0.1834262907505035,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405117750167847,0.093069814145565,0.0885289534926414,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742190003395081,0.1550230234861374,0.1085374727845192,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.603191077709198,0.050000000745058,0.0479312241077423,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018686771392822,0.1183640509843826,0.5334041118621826,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710327148437,288.1301574707031,1.0,0.2199468165636062,1.0,1.0,0.0,1.0,-1.154303789138794,1.1543025970458984,1.1673637345666066e-06,0.8765259981155396,0.0,0.0,0.0,22.822772979736328,25.0,131.80516052246094,-0.0,132.53163146972656,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752287268638612,0.2092024683952331,0.1872970014810562,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445535063743591,0.0936717391014099,0.0890790298581123,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797550201416016,0.156204879283905,0.1093514412641525,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055917739868164,0.050000000745058,0.0479200333356857,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063293099403381,0.1189876869320869,0.5361201763153076,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.220950186252594,1.0,1.0,0.0,1.0,-1.1638336181640625,1.1638325452804563,1.183557515105349e-06,0.8841273784637451,0.0,0.0,0.0,22.673921585083008,25.0,131.80857849121094,-0.0,134.79681396484375,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765440225601196,0.2098027020692825,0.187830701470375,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451127767562866,0.0937560647726059,0.0891562178730964,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805137276649475,0.1563670784235,0.109463170170784,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059161424636841,0.050000000745058,0.0479185357689857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069342374801636,0.1190743669867515,0.5364981293678284,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788452148437,288.2250366210937,1.0,0.2210915833711624,1.0,1.0,0.0,1.0,-1.1651527881622314,1.165151596069336,1.1858095376737765e-06,0.8851781487464905,0.0,0.0,0.0,22.65464782714844,25.0,131.8095245361328,-0.0,135.11546325683594,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986944615840912,0.2148642390966415,0.1923316121101379,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749870240688324,0.0944791957736015,0.0898191109299659,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868915438652039,0.1577290445566177,0.1104013547301292,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086083054542542,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119094967842102,0.1198118478059768,0.5397164821624756,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223104834556579,1.0,1.0,0.0,1.0,-1.1763253211975098,1.1763241291046145,1.2050260238538613e-06,0.8941128849983215,0.0,0.0,0.0,22.50232696533203,25.0,131.81996154785156,-0.0,137.86056518554688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986944615840912,0.2148642390966415,0.1923316121101379,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749870240688324,0.0944791957736015,0.0898191109299659,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868915438652039,0.1577290445566177,0.1104013547301292,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086083054542542,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119094967842102,0.1198118478059768,0.5397164821624756,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223104834556579,1.0,1.0,0.0,1.0,-1.1763253211975098,1.1763241291046145,1.2050260238538613e-06,0.8941128849983215,0.0,0.0,0.0,22.50232696533203,25.0,131.81996154785156,-0.0,137.86056518554688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962196350097656,0.2200348973274231,0.1969275623559951,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547092437744141,0.0952383354306221,0.0905169770121574,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932406902313232,0.1591105312108993,0.1113533824682235,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111966967582703,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167105913162231,0.1205759942531585,0.5430585741996765,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235949039459228,1.0,1.0,0.0,1.0,-1.1876806020736694,1.1876792907714844,1.2248009397808346e-06,0.903235137462616,0.0,0.0,0.0,22.3718318939209,25.0,131.83119201660156,-0.0,140.7617950439453,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962196350097656,0.2200348973274231,0.1969275623559951,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547092437744141,0.0952383354306221,0.0905169770121574,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932406902313232,0.1591105312108993,0.1113533824682235,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111966967582703,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167105913162231,0.1205759942531585,0.5430585741996765,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235949039459228,1.0,1.0,0.0,1.0,-1.1876806020736694,1.1876792907714844,1.2248009397808346e-06,0.903235137462616,0.0,0.0,0.0,22.3718318939209,25.0,131.83119201660156,-0.0,140.7617950439453,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897589683532716,0.225977212190628,0.1947331875562667,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532711029052734,0.0960249006748199,0.0912680029869079,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915910720825195,0.1605042517185211,0.1123339906334877,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081956624984741,0.050000000745058,0.0479079633951187,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147358894348145,0.1213651895523071,0.5466259121894836,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5094299316406,1.0,0.2246917635202407,1.0,1.0,0.0,1.0,-1.191619634628296,1.1916184425354004,1.231745272889384e-06,0.906441867351532,0.0,0.0,0.0,22.76987266540528,25.0,131.5065155029297,-0.0,142.64901733398438,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897589683532716,0.225977212190628,0.1947331875562667,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532711029052734,0.0960249006748199,0.0912680029869079,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915910720825195,0.1605042517185211,0.1123339906334877,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081956624984741,0.050000000745058,0.0479079633951187,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147358894348145,0.1213651895523071,0.5466259121894836,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5094299316406,1.0,0.2246917635202407,1.0,1.0,0.0,1.0,-1.191619634628296,1.1916184425354004,1.231745272889384e-06,0.906441867351532,0.0,0.0,0.0,22.76987266540528,25.0,131.5065155029297,-0.0,142.64901733398438,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846594929695128,0.2294615805149078,0.1927895843982696,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521840333938599,0.0964313074946403,0.0916564613580703,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902713060379028,0.1612085700035095,0.1128298491239547,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063321828842163,0.050000000745058,0.0479164347052574,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133495450019836,0.1217817440629005,0.5484961867332458,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41357421875,288.5564880371094,1.0,0.2251505553722381,1.0,1.0,0.0,1.0,-1.192534565925598,1.1925333738327026,1.2333313179624383e-06,0.9071491360664368,0.0,0.0,0.0,22.997264862060547,25.0,131.25904846191406,-0.0,143.37648010253906,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836508631706238,0.2331099510192871,0.1922223567962646,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.753059446811676,0.0968502759933471,0.0920471996068954,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.891410768032074,0.1619219183921814,0.1133248284459114,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061931252479553,0.050000000745058,0.0479170568287372,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140926957130432,0.1222194507718086,0.5504136681556702,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234619140625,288.6034851074219,1.0,0.2256148904561996,1.0,1.0,0.0,1.0,-1.1954317092895508,1.1954303979873655,1.2383636658341857e-06,0.9093905091285706,0.0,0.0,0.0,23.05380630493164,25.0,131.1053924560547,-0.0,144.28565979003906,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983462929725647,0.2404707968235016,0.1918434053659439,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555267214775085,0.0977218002080917,0.0928593948483467,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945199847221375,0.1633722633123397,0.114330381155014,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064729690551758,0.050000000745058,0.0479157343506813,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163461685180664,0.1231426522135734,0.5544775724411011,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265343815088272,1.0,1.0,0.0,1.0,-1.201836109161377,1.2018349170684814,1.2495011105784215e-06,0.914301872253418,0.0,0.0,0.0,23.11028480529785,28.0,131.06814575195312,-0.0,146.2503204345703,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983462929725647,0.2404707968235016,0.1918434053659439,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555267214775085,0.0977218002080917,0.0928593948483467,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945199847221375,0.1633722633123397,0.114330381155014,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064729690551758,0.050000000745058,0.0479157343506813,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163461685180664,0.1231426522135734,0.5544775724411011,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265343815088272,1.0,1.0,0.0,1.0,-1.201836109161377,1.2018349170684814,1.2495011105784215e-06,0.914301872253418,0.0,0.0,0.0,23.11028480529785,28.0,131.06814575195312,-0.0,146.2503204345703,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849259853363036,0.2477144598960876,0.1948625296354293,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552628517150879,0.0986438393592834,0.0937291905283927,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941031694412231,0.1648589074611663,0.1153687238693237,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042389273643494,0.050000000745058,0.0479259528219699,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156852126121521,0.124117687344551,0.5588472485542297,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287354618310928,1.0,1.0,0.0,1.0,-1.2130048274993896,1.2130035161972046,1.2692305517703062e-06,0.9230443239212036,0.0,0.0,0.0,23.530277252197266,31.0,131.2328643798828,-0.0,150.3419189453125,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849259853363036,0.2477144598960876,0.1948625296354293,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552628517150879,0.0986438393592834,0.0937291905283927,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941031694412231,0.1648589074611663,0.1153687238693237,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042389273643494,0.050000000745058,0.0479259528219699,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156852126121521,0.124117687344551,0.5588472485542297,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287354618310928,1.0,1.0,0.0,1.0,-1.2130048274993896,1.2130035161972046,1.2692305517703062e-06,0.9230443239212036,0.0,0.0,0.0,23.530277252197266,31.0,131.2328643798828,-0.0,150.3419189453125,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877764582633972,0.2543604969978332,0.2012772560119629,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752303421497345,0.099615953862667,0.0946590229868888,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901965618133545,0.1663789749145507,0.1164401397109031,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994674563407898,0.050000000745058,0.0479483418166637,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120558857917786,0.1251129359006881,0.56340491771698,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.88677978515625,1.0,0.2320125550031662,1.0,1.0,0.0,1.0,-1.2286027669906616,1.2286014556884766,1.2972197964700172e-06,0.9353612661361694,0.0,0.0,0.0,24.32701110839844,34.0,131.61624145507812,-0.0,156.60877990722656,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877764582633972,0.2543604969978332,0.2012772560119629,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752303421497345,0.099615953862667,0.0946590229868888,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901965618133545,0.1663789749145507,0.1164401397109031,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994674563407898,0.050000000745058,0.0479483418166637,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120558857917786,0.1251129359006881,0.56340491771698,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.88677978515625,1.0,0.2320125550031662,1.0,1.0,0.0,1.0,-1.2286027669906616,1.2286014556884766,1.2972197964700172e-06,0.9353612661361694,0.0,0.0,0.0,24.32701110839844,34.0,131.61624145507812,-0.0,156.60877990722656,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912536144256592,0.2603527009487152,0.2103849351406097,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473189234733582,0.1006379500031471,0.0956470072269439,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835983872413635,0.1679296493530273,0.117541454732418,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926206707954407,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058790564537048,0.1261029988527298,0.5680162906646729,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361954450607299,1.0,1.0,0.0,1.0,-1.24761700630188,1.2476156949996948,1.332049123448087e-06,0.950560986995697,0.0,0.0,0.0,25.46204948425293,37.0,132.0391845703125,-0.0,164.79176330566406,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912536144256592,0.2603527009487152,0.2103849351406097,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473189234733582,0.1006379500031471,0.0956470072269439,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835983872413635,0.1679296493530273,0.117541454732418,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926206707954407,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058790564537048,0.1261029988527298,0.5680162906646729,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361954450607299,1.0,1.0,0.0,1.0,-1.24761700630188,1.2476156949996948,1.332049123448087e-06,0.950560986995697,0.0,0.0,0.0,25.46204948425293,37.0,132.0391845703125,-0.0,164.79176330566406,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930089116096495,0.263113796710968,0.2157601565122604,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442412376403809,0.1011676862835884,0.0961627066135406,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.879497766494751,0.1687157899141311,0.1181027144193649,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885311365127563,0.050000000745058,0.0480025745928287,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019267916679382,0.1265915334224701,0.5703168511390686,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721984863281,289.0296630859375,1.0,0.2385766953229904,1.0,1.0,0.0,1.0,-1.2581477165222168,1.2581462860107422,1.3516336139218763e-06,0.959014058113098,0.0,0.0,0.0,26.150577545166016,37.0,132.24037170410156,-0.0,169.54995727539062,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946707487106324,0.2657299339771271,0.2215759754180908,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408585548400879,0.1017101034522056,0.096693068742752,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749715089797974,0.1695090383291244,0.1186709553003311,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840579271316528,0.050000000745058,0.0480260513722896,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975380420684814,0.1270746290683746,0.5726071000099182,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411272227764129,1.0,1.0,0.0,1.0,-1.2692244052886963,1.2692229747772217,1.3724888958677184e-06,0.9679625630378724,0.0,0.0,0.0,26.91847801208496,25.0,132.42520141601562,-0.0,174.72740173339844,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993582248687744,0.2716713845729828,0.2176722586154937,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463648319244385,0.1027695313096046,0.0976724848151207,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.881614089012146,0.1710357367992401,0.1197229325771331,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870660543441772,0.050000000745058,0.0480100698769092,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.803144097328186,0.1279845833778381,0.5766224265098572,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689147949219,1.0,0.240428626537323,1.0,1.0,0.0,1.0,-1.2717909812927246,1.27178955078125,1.377548528580519e-06,0.9702609181404114,0.0,0.0,0.0,26.5594539642334,25.0,132.03396606445312,-0.0,174.7749786376953,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934369325637816,0.2719797492027282,0.2171789556741714,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468637824058533,0.1028145477175712,0.0977126359939575,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822319507598877,0.1710998564958572,0.1197660118341445,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874444246292114,0.050000000745058,0.0480080917477607,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036873936653137,0.1280234605073928,0.5767842531204224,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1726989746094,1.0,0.2402996718883514,1.0,1.0,0.0,1.0,-1.2714910507202148,1.2714896202087402,1.376982822876016e-06,0.9700223207473756,0.0,0.0,0.0,26.504762649536133,28.0,131.98912048339844,-0.0,174.56005859375,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
