time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268838167190552,0.3100094199180603,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498444318771362,0.145263060927391,0.1374702751636505,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556463718414307,0.2173443734645843,0.1518600285053253,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980184316635132,0.1160921230912208,0.1101808696985244,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758906483650208,0.1608951091766357,0.7230708003044128,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256950080394745,1.0,1.0,0.0,1.0,-1.7194252014160156,1.7194228172302246,2.399350250925636e-06,1.324361801147461,0.0,0.0,0.0,48.483177185058594,67.0,133.0631561279297,-0.0,431.8453063964844,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326213896274566,0.3130688369274139,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515698075294495,0.1477686464786529,0.139824777841568,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559301495552063,0.2197254002094268,0.1535145789384842,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995769739151001,0.1179971694946289,0.1119699403643608,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767102122306824,0.1630038172006607,0.732481837272644,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296475112438202,1.0,1.0,0.0,1.0,-1.7413572072982788,1.7413547039031982,2.458796870996593e-06,1.341636061668396,0.0,0.0,0.0,49.52726745605469,67.0,133.1216278076172,-0.0,447.9984436035156,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384335279464721,0.3161653280258178,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533513307571411,0.150346502661705,0.142248272895813,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562489748001099,0.2221641689538955,0.155209794640541,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012134790420532,0.1199719235301017,0.1138257756829261,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775812745094299,0.1651738435029983,0.7421713471412659,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.333698958158493,1.0,1.0,0.0,1.0,-1.7638821601867676,1.763879656791687,2.5207659746229183e-06,1.3593684434890747,0.0,0.0,0.0,50.60436248779297,70.0,133.16763305664062,-0.0,464.9827880859375,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450290709733963,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571168541908264,0.1557175517082214,0.1473001390695572,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570383787155151,0.2272140979766845,0.1587211489677429,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047425508499146,0.1241284608840942,0.1177350133657455,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795163989067078,0.1696962118148803,0.7623745203018188,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420727252960205,1.0,1.0,0.0,1.0,-1.8106106519699097,1.81060791015625,2.6522670850681607e-06,1.3961238861083984,0.0,0.0,0.0,52.846824645996094,73.0,133.2266387939453,-0.0,501.49029541015625,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450290709733963,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571168541908264,0.1557175517082214,0.1473001390695572,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570383787155151,0.2272140979766845,0.1587211489677429,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047425508499146,0.1241284608840942,0.1177350133657455,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795163989067078,0.1696962118148803,0.7623745203018188,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420727252960205,1.0,1.0,0.0,1.0,-1.8106106519699097,1.81060791015625,2.6522670850681607e-06,1.3961238861083984,0.0,0.0,0.0,52.846824645996094,73.0,133.2266387939453,-0.0,501.49029541015625,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624713957309723,0.3286173641681671,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612034678459167,0.1613709330558776,0.1526193022727966,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581006526947021,0.2324905842542648,0.1623904854059219,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086405158042908,0.1285555064678192,0.1219010800123214,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817662954330444,0.1744575798511505,0.7836511731147766,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507646024227142,1.0,1.0,0.0,1.0,-1.8594098091125488,1.8594069480896,2.7938067432842217e-06,1.4344613552093506,0.0,0.0,0.0,55.18804168701172,76.0,133.24856567382812,-0.0,541.4445190429688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624713957309723,0.3286173641681671,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612034678459167,0.1613709330558776,0.1526193022727966,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581006526947021,0.2324905842542648,0.1623904854059219,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086405158042908,0.1285555064678192,0.1219010800123214,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817662954330444,0.1744575798511505,0.7836511731147766,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507646024227142,1.0,1.0,0.0,1.0,-1.8594098091125488,1.8594069480896,2.7938067432842217e-06,1.4344613552093506,0.0,0.0,0.0,55.18804168701172,76.0,133.24856567382812,-0.0,541.4445190429688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749950766563415,0.3346950709819793,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656623721122742,0.1673060953617096,0.1582040637731552,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595018982887268,0.2379938513040542,0.1662171483039856,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128278613090515,0.1332517713308334,0.1263215243816375,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843860983848572,0.1794579625129699,0.8059956431388855,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597379922866821,1.0,1.0,0.0,1.0,-1.910147190093994,1.910144209861756,2.9454783998517087e-06,1.474268078804016,0.0,0.0,0.0,57.60969161987305,79.0,133.24111938476562,-0.0,584.9717407226562,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749950766563415,0.3346950709819793,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656623721122742,0.1673060953617096,0.1582040637731552,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595018982887268,0.2379938513040542,0.1662171483039856,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128278613090515,0.1332517713308334,0.1263215243816375,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843860983848572,0.1794579625129699,0.8059956431388855,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597379922866821,1.0,1.0,0.0,1.0,-1.910147190093994,1.910144209861756,2.9454783998517087e-06,1.474268078804016,0.0,0.0,0.0,57.60969161987305,79.0,133.24111938476562,-0.0,584.9717407226562,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9990000128746032,0.4827100038528442,0.3382560610771179,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.7685443758964539,0.1710160970687866,0.1616948246955871,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.860531747341156,0.2414175271987915,0.1685972958803177,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.7154631018638611,0.1362094581127166,0.1291055381298065,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.7861605286598206,0.1825847923755645,0.8199657201766968,291.325439453125,286.3085632324219,291.432861328125,286.00933837890625,291.43017578125,297.8334045410156,291.33172607421875,1.0,0.3652647733688354,1.0,1.0,0.0,1.0,-1.9415900707244875,1.9415870904922483,3.041750460397452e-06,1.4989086389541626,0.9844629168510436,0.9844629168510436,0.0,59.099754333496094,79.0,133.2253875732422,-0.0,612.9669799804688,1.0,282.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886910699307,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825042077966e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104222923866473e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3026733398437,0.9990000128746032,0.4851242899894714,0.3410297334194183,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54345703125,0.7699772715568542,0.1726381778717041,0.1639280170202255,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4161682128906,0.8606470823287964,0.2422894090414047,0.1700488626956939,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64996337890625,0.7167604565620422,0.1375068426132202,0.1308949738740921,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5164489746094,0.7868363857269287,0.183742493391037,0.8287656307220459,289.3626403808594,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82403564453125,288.8245849609375,1.0,0.3689407110214233,1.0,1.0,0.0,1.0,-1.962067723274231,1.9620646238327024,3.1054732971824706e-06,1.5150108337402344,0.983104646205902,0.983104646205902,0.0,60.17621612548828,82.0,9387.8701171875,-0.0,631.9912109375,1.0,282.2047119140625,290.2196655273437,289.04913330078125,289.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,1492.2685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221997387707233,1.0,0.0,0.0,0.8002595901489258,0.8002656102180481,6.360634330349059e-08,4.224196434020996,4.224185943603516,1.0134180229215415e-05,0.0,0.0,-0.0,3957.334716796875,0.0,16.578184127807617,1889.0174560546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.790771484375,0.9990000128746032,0.4754992723464966,0.3548692166805267,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.759779155254364,0.1702416688203811,0.1638767719268798,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82965087890625,0.8469971418380737,0.2364357113838195,0.1684534400701522,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.7071689963340759,0.1355510801076889,0.1308610886335373,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627319335937,0.7749873399734497,0.1802554279565811,0.8248625993728638,286.81134033203125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7031555175781,286.64678955078125,1.0,0.3729902803897857,1.0,1.0,0.0,1.0,-1.9720152616500848,1.972012162208557,3.137267412967049e-06,1.5232195854187012,0.9601198434829712,0.9601198434829712,0.0,63.29676818847656,82.0,11179.4599609375,-0.0,650.0752563476562,1.0,282.1854858398437,286.68951416015625,290.0935363769531,290.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,2336.48193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830804646015167,1.0,0.0,0.0,0.9918778538703918,0.9918798208236694,6.659401208253257e-08,4.264687061309815,4.26467752456665,9.796483027457724e-06,0.0,0.0,-0.0,3829.25390625,0.0,30.196796417236328,1895.2684326171875,0.0,0.0,0.2533546090126037,1.0,0.0,3.0,1.0,0.0
12126360,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.9990000128746032,0.4625506699085235,0.3768970966339111,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7411787509918213,0.166625902056694,0.1611015349626541,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.823991596698761,0.229140967130661,0.1638638973236084,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.6880062818527222,0.1325902193784713,0.12862528860569,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7538354992866516,0.1752041131258011,0.8059778213500977,285.97381591796875,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5569152832031,285.9134216308594,1.0,0.3760657906532287,1.0,1.0,0.0,1.0,-1.9642746448516848,1.964271545410156,3.1132979074754985e-06,1.517366647720337,0.9507322311401368,0.9507322311401368,0.0,67.88284301757812,70.0,11800.94140625,-0.0,659.4378051757812,1.0,282.17022705078125,285.6446533203125,290.494873046875,291.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,3785.443603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562721312046051,1.0,0.0,0.0,1.2495663166046145,1.249569058418274,1.0423189422681389e-07,4.265887260437012,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3864.3408203125,0.0,60.4065055847168,1895.4320068359373,0.0,204.09283447265625,0.3191392123699188,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480064511299133,0.3953630924224853,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250276803970337,0.1628149449825287,0.1573794931173324,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023425936698914,0.2218344211578369,0.1583596020936966,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707103252410889,0.1294132769107818,0.1255782395601272,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349388599395752,0.1695228666067123,0.7801244258880615,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.3758959472179413,1.0,1.0,0.0,1.0,-1.940678358078003,1.940675377845764,3.040250931007904e-06,1.4991025924682615,0.9421535134315492,0.9421535134315492,0.0,71.52003479003906,70.0,12311.6767578125,-0.0,653.3096313476562,1.0,282.1585693359375,285.14031982421875,290.2920837402344,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5943.25048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000830888748169,1.0,0.0,0.0,1.5540469884872437,1.5540512800216677,1.6114765344354964e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.22314453125,0.0,116.47541809082033,1895.43701171875,0.0,507.1770935058594,0.3908664286136627,1.0,0.0,3.0,1.0,0.0
12126480,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.998948574066162,0.4404228329658508,0.4007483422756195,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7180747389793396,0.160927340388298,0.1553976535797119,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7924980521202087,0.218286320567131,0.155543252825737,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6634161472320557,0.1277946829795837,0.1239151805639267,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7265837788581848,0.1664730012416839,0.7654186487197876,285.37957763671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3568420410156,1.0,0.374486356973648,1.0,1.0,0.0,1.0,-1.921860933303833,1.9218579530715945,2.982721753141959e-06,1.484553575515747,0.9361552000045776,0.9361552000045776,0.0,72.75934600830078,58.0,12487.994140625,-0.0,643.0013427734375,1.0,282.1545104980469,284.9485778808594,290.0422668457031,291.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,7341.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592710375785828,1.0,0.0,0.0,1.7185038328170776,1.718509078025818,1.9705821330262562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.4296875,0.0,157.7632293701172,1895.4371337890625,0.0,726.3402099609375,0.4339111745357513,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.98643696308136,0.4302062392234802,0.3890139162540436,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081667184829712,0.1578264236450195,0.1519482582807541,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786786556243896,0.2122191786766052,0.1506264507770538,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534959673881531,0.1249785646796226,0.1208669021725654,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134120464324951,0.1607026755809784,0.7365681529045105,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.089111328125,1.0,0.3667355179786682,1.0,1.0,0.0,1.0,-1.8592841625213623,1.859281301498413,2.7948146907874616e-06,1.4353646039962769,0.9204108715057372,0.9204108715057372,0.0,73.12398529052734,46.0,12656.6064453125,-0.0,598.1194458007812,1.0,282.1506652832031,284.6209411621094,289.4208374023437,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11217.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178358197212219,1.0,0.0,0.0,2.091499328613281,2.091507196426392,2.918830261933181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.191650390625,0.0,285.8749389648437,1895.4371337890625,0.0,1032.5655517578125,0.5252878069877625,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.98643696308136,0.4302062392234802,0.3890139162540436,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081667184829712,0.1578264236450195,0.1519482582807541,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786786556243896,0.2122191786766052,0.1506264507770538,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534959673881531,0.1249785646796226,0.1208669021725654,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134120464324951,0.1607026755809784,0.7365681529045105,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.089111328125,1.0,0.3667355179786682,1.0,1.0,0.0,1.0,-1.8592841625213623,1.859281301498413,2.7948146907874616e-06,1.4353646039962769,0.9204108715057372,0.9204108715057372,0.0,73.12398529052734,46.0,12656.6064453125,-0.0,598.1194458007812,1.0,282.1506652832031,284.6209411621094,289.4208374023437,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11217.931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178358197212219,1.0,0.0,0.0,2.091499328613281,2.091507196426392,2.918830261933181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.191650390625,0.0,285.8749389648437,1895.4371337890625,0.0,1032.5655517578125,0.5252878069877625,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985821843147278,0.4271966814994812,0.3849212527275085,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7192973494529724,0.1567697823047638,0.1502894163131714,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892606258392334,0.209106370806694,0.1478531658649444,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633903980255127,0.1238216459751129,0.119188979268074,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209973931312561,0.1574219167232513,0.7182639241218567,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542236328125,1.0,0.3563878238201141,1.0,1.0,0.0,1.0,-1.825034618377685,1.8250318765640257,2.694803924896405e-06,1.4083139896392822,0.903810739517212,0.903810739517212,0.0,66.84085083007812,34.0,12782.642578125,-0.0,554.4241943359375,1.0,282.15008544921875,284.4495544433594,289.07958984375,290.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,14946.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003932356834412,1.0,0.0,0.0,2.370777130126953,2.3707871437072754,3.750375867639377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.067626953125,0.0,418.9558410644531,1895.4371337890625,0.0,930.9918212890624,0.5940176844596863,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985821843147278,0.4271966814994812,0.3849212527275085,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7192973494529724,0.1567697823047638,0.1502894163131714,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892606258392334,0.209106370806694,0.1478531658649444,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633903980255127,0.1238216459751129,0.119188979268074,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209973931312561,0.1574219167232513,0.7182639241218567,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542236328125,1.0,0.3563878238201141,1.0,1.0,0.0,1.0,-1.825034618377685,1.8250318765640257,2.694803924896405e-06,1.4083139896392822,0.903810739517212,0.903810739517212,0.0,66.84085083007812,34.0,12782.642578125,-0.0,554.4241943359375,1.0,282.15008544921875,284.4495544433594,289.07958984375,290.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,14946.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003932356834412,1.0,0.0,0.0,2.370777130126953,2.3707871437072754,3.750375867639377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.067626953125,0.0,418.9558410644531,1895.4371337890625,0.0,930.9918212890624,0.5940176844596863,1.0,0.0,3.0,1.0,0.0
12126780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299446642398834,0.3601166307926178,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353230118751526,0.1570663601160049,0.1500512808561325,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.806458592414856,0.2076438963413238,0.146417960524559,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795609593391418,0.1238217055797576,0.1187070608139038,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341862320899963,0.1558019369840622,0.7082239985466003,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437561690807342,1.0,1.0,0.0,1.0,-1.7806252241134644,1.7806227207183838,2.5687229481263785e-06,1.3735363483428955,0.8866291046142578,0.8866291046142578,0.0,59.81624984741211,25.0,12770.3603515625,-0.0,503.3428955078125,1.0,282.1499938964844,284.344970703125,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620312094688416,1.0,0.0,0.0,2.5686326026916504,2.568644523620605,4.402479589771248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.635498046875,0.0,536.7356567382812,1895.4371337890625,0.0,738.601806640625,0.6372057795524597,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299446642398834,0.3601166307926178,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353230118751526,0.1570663601160049,0.1500512808561325,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.806458592414856,0.2076438963413238,0.146417960524559,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795609593391418,0.1238217055797576,0.1187070608139038,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341862320899963,0.1558019369840622,0.7082239985466003,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437561690807342,1.0,1.0,0.0,1.0,-1.7806252241134644,1.7806227207183838,2.5687229481263785e-06,1.3735363483428955,0.8866291046142578,0.8866291046142578,0.0,59.81624984741211,25.0,12770.3603515625,-0.0,503.3428955078125,1.0,282.1499938964844,284.344970703125,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620312094688416,1.0,0.0,0.0,2.5686326026916504,2.568644523620605,4.402479589771248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.635498046875,0.0,536.7356567382812,1895.4371337890625,0.0,738.601806640625,0.6372057795524597,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342175126075744,0.3445443511009216,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459367513656616,0.1575789600610733,0.1502976417541504,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173952698707581,0.2073070704936981,0.1460026800632476,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905086636543274,0.124148316681385,0.1187880784273147,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434372901916504,0.1554646641016006,0.7054063081741333,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253723144531,284.8514709472656,1.0,0.3371848464012146,1.0,1.0,0.0,1.0,-1.7584363222122192,1.7584336996078491,2.5069041384995217e-06,1.3560208082199097,0.878208577632904,0.878208577632904,0.0,56.064937591552734,25.0,12712.998046875,-0.0,477.9530944824219,1.0,282.1499938964844,284.3197631835937,289.0080261230469,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441313982009888,1.0,0.0,0.0,2.606394529342652,2.6064069271087646,4.53287441359862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.873046875,0.0,563.1176147460938,1895.4371337890625,0.0,662.5557250976562,0.6493616104125977,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399479925632477,0.3276382088661194,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588558793067932,0.1582875996828079,0.1507424116134643,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298640847206116,0.2071710526943206,0.145740732550621,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035040259361267,0.1246551871299743,0.1190495118498802,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549641132354736,0.1554029285907745,0.7038803696632385,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304641544818878,1.0,1.0,0.0,1.0,-1.736837387084961,1.73683500289917,2.447594397381181e-06,1.3389627933502195,0.8693446516990662,0.8693446516990662,0.0,52.218379974365234,28.0,12660.00390625,-0.0,453.21978759765625,1.0,282.1499938964844,284.2999267578125,289.0425109863281,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294061303138733,1.0,0.0,0.0,2.637993574142456,2.6380062103271484,4.64344992678889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.47216796875,0.0,586.2749633789062,1895.4371337890625,0.0,605.8670654296875,0.6545445919036865,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536395668983459,0.3012532293796539,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830923795700073,0.1601962000131607,0.1521995216608047,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519840836524963,0.2073843330144882,0.1456357091665268,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253802418708801,0.1261292845010757,0.1201062127947807,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766023874282837,0.155990645289421,0.704548716545105,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214435875415802,1.0,1.0,0.0,1.0,-1.7088381052017212,1.7088357210159302,2.371719119764748e-06,1.3166251182556152,0.8523561358451843,0.8523561358451843,0.0,46.68514633178711,31.0,12599.6943359375,-0.0,420.4049682617188,1.0,282.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109272599220276,1.0,0.0,0.0,2.6326229572296143,2.6326358318328857,4.624562848221103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.416748046875,0.0,588.1659545898438,1895.4371337890625,0.0,541.6038208007812,0.6540074348449707,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536395668983459,0.3012532293796539,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830923795700073,0.1601962000131607,0.1521995216608047,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519840836524963,0.2073843330144882,0.1456357091665268,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253802418708801,0.1261292845010757,0.1201062127947807,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766023874282837,0.155990645289421,0.704548716545105,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214435875415802,1.0,1.0,0.0,1.0,-1.7088381052017212,1.7088357210159302,2.371719119764748e-06,1.3166251182556152,0.8523561358451843,0.8523561358451843,0.0,46.68514633178711,31.0,12599.6943359375,-0.0,420.4049682617188,1.0,282.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109272599220276,1.0,0.0,0.0,2.6326229572296143,2.6326358318328857,4.624562848221103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.416748046875,0.0,588.1659545898438,1895.4371337890625,0.0,541.6038208007812,0.6540074348449707,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678646326065063,0.2809968590736389,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056657910346985,0.1626196950674057,0.1542373448610305,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724409937858582,0.2080967128276825,0.1459491550922393,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442672848701477,0.1280854046344757,0.1217108145356178,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970387935638428,0.1572925448417663,0.7090016603469849,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157070577144623,1.0,1.0,0.0,1.0,-1.6946059465408323,1.6946035623550415,2.333604015802848e-06,1.3051811456680298,0.8360267877578735,0.8360267877578735,0.0,42.87950897216797,49.0,12603.103515625,-0.0,401.2394714355469,1.0,282.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054081678390503,1.0,0.0,0.0,2.5788795948028564,2.578892230987549,4.437675329427293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30078125,0.0,558.5167846679688,1895.4371337890625,0.0,523.7927856445312,0.6418848633766174,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678646326065063,0.2809968590736389,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056657910346985,0.1626196950674057,0.1542373448610305,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724409937858582,0.2080967128276825,0.1459491550922393,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442672848701477,0.1280854046344757,0.1217108145356178,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970387935638428,0.1572925448417663,0.7090016603469849,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157070577144623,1.0,1.0,0.0,1.0,-1.6946059465408323,1.6946035623550415,2.333604015802848e-06,1.3051811456680298,0.8360267877578735,0.8360267877578735,0.0,42.87950897216797,49.0,12603.103515625,-0.0,401.2394714355469,1.0,282.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054081678390503,1.0,0.0,0.0,2.5788795948028564,2.578892230987549,4.437675329427293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30078125,0.0,558.5167846679688,1895.4371337890625,0.0,523.7927856445312,0.6418848633766174,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480133980512619,0.2807943522930145,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103593587875366,0.1654642522335052,0.1568264067173004,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740888833999634,0.209224134683609,0.1466620117425918,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485455870628357,0.1304369866847992,0.1238415166735649,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001379370689392,0.1590861529111862,0.7165516018867493,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187292516231537,1.0,1.0,0.0,1.0,-1.7099275588989258,1.7099252939224243,2.373857569182292e-06,1.316860318183899,0.8207542896270752,0.8207542896270752,0.0,43.16341018676758,67.0,12766.830078125,-0.0,410.79248046875,1.0,282.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507892370223999,1.0,0.0,0.0,2.495534658432007,2.495546579360962,4.155473902756057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.978515625,0.0,511.5409240722656,1895.4371337890625,0.0,531.7341918945312,0.6226285099983215,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480133980512619,0.2807943522930145,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103593587875366,0.1654642522335052,0.1568264067173004,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740888833999634,0.209224134683609,0.1466620117425918,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485455870628357,0.1304369866847992,0.1238415166735649,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001379370689392,0.1590861529111862,0.7165516018867493,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187292516231537,1.0,1.0,0.0,1.0,-1.7099275588989258,1.7099252939224243,2.373857569182292e-06,1.316860318183899,0.8207542896270752,0.8207542896270752,0.0,43.16341018676758,67.0,12766.830078125,-0.0,410.79248046875,1.0,282.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507892370223999,1.0,0.0,0.0,2.495534658432007,2.495546579360962,4.155473902756057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.978515625,0.0,511.5409240722656,1895.4371337890625,0.0,531.7341918945312,0.6226285099983215,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875423610210418,0.2984769642353058,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989404201507568,0.1686382889747619,0.1598703563213348,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585298657417297,0.2107039242982864,0.1477210819721222,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390417456626892,0.1330977380275726,0.1264065504074096,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870636582374573,0.1610977798700332,0.7259661555290222,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285830914974212,1.0,1.0,0.0,1.0,-1.750455379486084,1.7504528760910034,2.483345497239497e-06,1.3485095500946045,0.8070237636566162,0.8070237636566162,0.0,47.07610702514648,85.0,13079.7421875,-0.0,446.2119445800781,1.0,282.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147622227668762,1.0,0.0,0.0,2.39608120918274,2.396092414855957,3.830861317055678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1875,0.0,457.6700439453125,1895.4371337890625,0.0,554.3438720703125,0.6023905277252197,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875423610210418,0.2984769642353058,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989404201507568,0.1686382889747619,0.1598703563213348,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585298657417297,0.2107039242982864,0.1477210819721222,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390417456626892,0.1330977380275726,0.1264065504074096,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870636582374573,0.1610977798700332,0.7259661555290222,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285830914974212,1.0,1.0,0.0,1.0,-1.750455379486084,1.7504528760910034,2.483345497239497e-06,1.3485095500946045,0.8070237636566162,0.8070237636566162,0.0,47.07610702514648,85.0,13079.7421875,-0.0,446.2119445800781,1.0,282.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147622227668762,1.0,0.0,0.0,2.39608120918274,2.396092414855957,3.830861317055678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1875,0.0,457.6700439453125,1895.4371337890625,0.0,554.3438720703125,0.6023905277252197,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893669188022613,0.3125806748867035,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891742587089539,0.1703194677829742,0.1615306138992309,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469659090042114,0.2115527987480163,0.1483623832464218,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310782074928284,0.1345193088054657,0.1278233826160431,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765936255455017,0.162119522690773,0.7310165762901306,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.335594117641449,1.0,1.0,0.0,1.0,-1.777913212776184,1.777910590171814,2.559300583016011e-06,1.3699986934661863,0.8009352684020996,0.8009352684020996,0.0,50.23998641967773,85.0,13287.076171875,-0.0,472.6277770996094,1.0,282.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192891359329224,1.0,0.0,0.0,2.3558454513549805,2.355856418609619,3.703283653067048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.606689453125,0.0,437.3856201171875,1895.4371337890625,0.0,569.7772216796875,0.593315601348877,1.0,0.0,3.0,1.0,0.0
