time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124880909919739,0.4972172081470489,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397305607795715,0.3263139426708221,0.3109971284866333,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965282201766968,0.2758318483829498,0.1949768364429474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475031614303589,0.2276033610105514,0.2183351814746856,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269229888916016,0.2074724435806274,0.946824312210083,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958645701408386,0.4807621836662292,0.4807621836662292,1.0,1.0,-2.603181838989258,0.9109476208686828,1.6922341585159302,0.3275080025196075,0.9800965785980223,0.9800965785980223,0.0,117.68580627441406,106.0,36688.0,0.0,1525.334228515625,1.0,279.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072522521018982,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41357421875,0.0,1920.5699462890625,1895.4371337890625,0.0,3471.086181640625,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110327839851379,0.4930906593799591,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420949578285217,0.3265730738639831,0.3111759722232818,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981448769569397,0.2752261757850647,0.1945045739412307,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490958571434021,0.227283701300621,0.2179737240076065,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279290556907654,0.2067200243473053,0.9431838989257812,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934057593345642,0.480879545211792,0.480879545211792,1.0,1.0,-2.5930662155151367,0.90703147649765,1.6860347986221311,0.3258790969848633,0.9762679934501648,0.9762679934501648,0.0,116.1305694580078,109.0,36639.6640625,0.0,1504.7552490234375,1.0,279.65594482421875,282.8695983886719,291.294921875,293.6986999511719,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086402654647828,1.0,0.0,0.0,3.960517883300781,3.960545301437378,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.6044921875,0.0,1910.844970703125,1895.4371337890625,0.0,3483.980712890625,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076652407646179,0.4900904595851898,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441841006278992,0.3271502554416656,0.3117088377475738,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649803161621,0.2736673951148987,0.1934059411287307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749671459197998,0.2264537960290908,0.2171685695648193,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272354364395142,0.2048186063766479,0.934553325176239,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.490713506937027,0.4808596074581146,0.4808596074581146,1.0,1.0,-2.577430486679077,0.9006550312042236,1.676775336265564,0.3227614164352417,0.9632170796394348,0.9632170796394348,0.0,114.71511840820312,112.0,37441.51171875,0.0,1477.5855712890625,1.0,279.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182531237602234,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.65234375,0.0,1878.8939208984373,1895.4371337890625,0.0,3573.028564453125,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076652407646179,0.4900904595851898,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441841006278992,0.3271502554416656,0.3117088377475738,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649803161621,0.2736673951148987,0.1934059411287307,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749671459197998,0.2264537960290908,0.2171685695648193,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272354364395142,0.2048186063766479,0.934553325176239,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.490713506937027,0.4808596074581146,0.4808596074581146,1.0,1.0,-2.577430486679077,0.9006550312042236,1.676775336265564,0.3227614164352417,0.9632170796394348,0.9632170796394348,0.0,114.71511840820312,112.0,37441.51171875,0.0,1477.5855712890625,1.0,279.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182531237602234,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.65234375,0.0,1878.8939208984373,1895.4371337890625,0.0,3573.028564453125,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029217839241028,0.4913408458232879,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439239263534546,0.3276329636573791,0.3122011423110962,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959979176521301,0.2720447480678558,0.192299023270607,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481718063354492,0.2255678027868271,0.2163616120815277,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820164680481,0.2028599828481674,0.9259316325187684,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366562366485,0.4808396399021148,0.4808396399021148,1.0,1.0,-2.566861867904663,0.8963183164596558,1.670543551445007,0.3206517696380615,0.9476339221000672,0.9476339221000672,0.0,114.71611785888672,100.0,38271.51171875,0.0,1463.573486328125,1.0,279.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274253249168396,1.0,0.0,0.0,3.8978002071380615,3.897826671600342,1.0137536037291284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.060546875,0.0,1834.8057861328125,1895.4371337890625,0.0,3657.51904296875,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029217839241028,0.4913408458232879,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439239263534546,0.3276329636573791,0.3122011423110962,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959979176521301,0.2720447480678558,0.192299023270607,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481718063354492,0.2255678027868271,0.2163616120815277,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820164680481,0.2028599828481674,0.9259316325187684,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366562366485,0.4808396399021148,0.4808396399021148,1.0,1.0,-2.566861867904663,0.8963183164596558,1.670543551445007,0.3206517696380615,0.9476339221000672,0.9476339221000672,0.0,114.71611785888672,100.0,38271.51171875,0.0,1463.573486328125,1.0,279.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274253249168396,1.0,0.0,0.0,3.8978002071380615,3.897826671600342,1.0137536037291284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.060546875,0.0,1834.8057861328125,1895.4371337890625,0.0,3657.51904296875,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002739071846008,0.4883303642272949,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457501530647278,0.3278421759605407,0.3124026358127594,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968546152114868,0.2712157070636749,0.1917207241058349,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491470575332642,0.2251030504703521,0.2159155905246734,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248560190200806,0.2018511444330215,0.9213809370994568,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869914948940277,0.4808296859264374,0.4808296859264374,1.0,1.0,-2.556802272796631,0.8921814560890198,1.664620876312256,0.3188810646533966,0.9382697343826294,0.9382697343826294,0.0,113.5087432861328,100.0,39057.1015625,0.0,1445.052490234375,1.0,278.7952575683594,282.2207946777344,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344483017921448,1.0,0.0,0.0,3.875437259674072,3.875463724136353,1.0021545904237428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38330078125,0.0,1808.0970458984373,1895.4371337890625,0.0,3721.845947265625,0.956551432609558,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981001853942871,0.4829370379447937,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488268256187439,0.3279886841773987,0.3124772608280182,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989459037780762,0.2703343033790588,0.1910572052001953,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512120008468628,0.2245943248271942,0.2153730392456054,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261278033256531,0.2007993757724762,0.9163793921470642,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836889207363128,0.4808950424194336,0.4808950424194336,1.0,1.0,-2.5429582595825195,0.8866375684738159,1.6563206911087036,0.3164393603801727,0.9293954968452454,0.9293954968452454,0.0,111.49305725097656,103.0,38960.3203125,0.0,1418.2498779296875,1.0,278.756591796875,282.1777648925781,291.3045654296875,293.8548278808594,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362520575523376,1.0,0.0,0.0,3.849428653717041,3.849454879760742,9.887484111459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3037109375,0.0,1777.1297607421875,1895.4371337890625,0.0,3738.311279296875,0.950832188129425,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942463278770447,0.4792312681674957,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511369228363037,0.328258216381073,0.3127069771289825,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992624044418335,0.2685776948928833,0.1898102462291717,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519598007202148,0.2235809862613678,0.2143824100494384,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255224585533142,0.1987278461456298,0.9068994522094728,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604351520538,0.4810257852077484,0.4810257852077484,1.0,1.0,-2.5246894359588623,0.8794418573379517,1.645247459411621,0.3130385279655456,0.9085286259651184,0.9085286259651184,0.0,109.81644439697266,106.0,39667.6328125,0.0,1387.52392578125,1.0,278.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442338943481444,1.0,0.0,0.0,3.786489486694336,3.786515235900879,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52685546875,0.0,1703.8297119140625,1895.4371337890625,0.0,3810.871337890625,0.9369544386863708,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942463278770447,0.4792312681674957,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511369228363037,0.328258216381073,0.3127069771289825,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992624044418335,0.2685776948928833,0.1898102462291717,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519598007202148,0.2235809862613678,0.2143824100494384,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255224585533142,0.1987278461456298,0.9068994522094728,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604351520538,0.4810257852077484,0.4810257852077484,1.0,1.0,-2.5246894359588623,0.8794418573379517,1.645247459411621,0.3130385279655456,0.9085286259651184,0.9085286259651184,0.0,109.81644439697266,106.0,39667.6328125,0.0,1387.52392578125,1.0,278.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442338943481444,1.0,0.0,0.0,3.786489486694336,3.786515235900879,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52685546875,0.0,1703.8297119140625,1895.4371337890625,0.0,3810.871337890625,0.9369544386863708,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891055464744568,0.4799309074878692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509343862533569,0.3284763693809509,0.3129327893257141,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.797086775302887,0.2668014466762543,0.1885830610990524,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505196332931519,0.222544714808464,0.2134185880422592,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228839993476868,0.1966423690319061,0.8976309299468994,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585139274597,0.4811564981937408,0.4811564981937408,1.0,1.0,-2.512028932571411,0.874523401260376,1.6375055313110352,0.3107670843601227,0.8853209614753723,0.8853209614753723,0.0,109.58940887451172,94.0,40357.71875,0.0,1370.4608154296875,1.0,278.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516986608505248,1.0,0.0,0.0,3.706557035446167,3.7065820693969727,9.167156918010732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40576171875,0.0,1613.62646484375,1895.4371337890625,0.0,3878.251953125,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891055464744568,0.4799309074878692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509343862533569,0.3284763693809509,0.3129327893257141,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.797086775302887,0.2668014466762543,0.1885830610990524,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505196332931519,0.222544714808464,0.2134185880422592,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228839993476868,0.1966423690319061,0.8976309299468994,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585139274597,0.4811564981937408,0.4811564981937408,1.0,1.0,-2.512028932571411,0.874523401260376,1.6375055313110352,0.3107670843601227,0.8853209614753723,0.8853209614753723,0.0,109.58940887451172,94.0,40357.71875,0.0,1370.4608154296875,1.0,278.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516986608505248,1.0,0.0,0.0,3.706557035446167,3.7065820693969727,9.167156918010732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40576171875,0.0,1613.62646484375,1895.4371337890625,0.0,3878.251953125,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870080590248108,0.4693836569786072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.857810914516449,0.329837292432785,0.3137209415435791,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661707699298858,0.1877790689468383,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552453875541687,0.2223360985517501,0.2128262221813202,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376645088196,0.1953279972076416,0.8899078965187073,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886915206909,0.481458306312561,0.481458306312561,1.0,1.0,-2.4893598556518555,0.8657870888710022,1.6235727071762085,0.3071069121360779,0.8679413199424744,0.8679413199424744,0.0,105.87886810302734,97.0,38905.7890625,0.0,1326.250732421875,1.0,278.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329829812049866,1.0,0.0,0.0,3.622111558914185,3.622135639190674,8.754209943617752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73583984375,0.0,1519.021484375,1895.4371337890625,0.0,3708.45263671875,0.9006253480911255,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870080590248108,0.4693836569786072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.857810914516449,0.329837292432785,0.3137209415435791,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661707699298858,0.1877790689468383,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552453875541687,0.2223360985517501,0.2128262221813202,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376645088196,0.1953279972076416,0.8899078965187073,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886915206909,0.481458306312561,0.481458306312561,1.0,1.0,-2.4893598556518555,0.8657870888710022,1.6235727071762085,0.3071069121360779,0.8679413199424744,0.8679413199424744,0.0,105.87886810302734,97.0,38905.7890625,0.0,1326.250732421875,1.0,278.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329829812049866,1.0,0.0,0.0,3.622111558914185,3.622135639190674,8.754209943617752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73583984375,0.0,1519.021484375,1895.4371337890625,0.0,3708.45263671875,0.9006253480911255,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895135402679443,0.4608778655529022,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648867011070251,0.3323934376239776,0.3157922327518463,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667297422885895,0.1879245638847351,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760263204574585,0.2230909168720245,0.2132434695959091,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293611168861389,0.1950670182704925,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489308357239,0.4817601144313812,0.4817601144313812,1.0,1.0,-2.4790401458740234,0.8621416091918945,1.616898536682129,0.3053924143314361,0.8537948727607727,0.8537948727607727,0.0,103.1819076538086,100.0,37648.80078125,0.0,1302.119873046875,1.0,278.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911476194858551,1.0,0.0,0.0,3.541475296020508,3.54149866104126,8.368771773348271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6181640625,0.0,1431.2086181640625,1895.4371337890625,0.0,3510.298095703125,0.8826455473899841,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895135402679443,0.4608778655529022,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648867011070251,0.3323934376239776,0.3157922327518463,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667297422885895,0.1879245638847351,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760263204574585,0.2230909168720245,0.2132434695959091,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293611168861389,0.1950670182704925,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489308357239,0.4817601144313812,0.4817601144313812,1.0,1.0,-2.4790401458740234,0.8621416091918945,1.616898536682129,0.3053924143314361,0.8537948727607727,0.8537948727607727,0.0,103.1819076538086,100.0,37648.80078125,0.0,1302.119873046875,1.0,278.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911476194858551,1.0,0.0,0.0,3.541475296020508,3.54149866104126,8.368771773348271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6181640625,0.0,1431.2086181640625,1895.4371337890625,0.0,3510.298095703125,0.8826455473899841,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913288593292236,0.4579992890357971,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679065704345703,0.3339296281337738,0.3171157836914062,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274831771851,0.2672493457794189,0.1882017999887466,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623786330223083,0.2236913740634918,0.213703453540802,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307801842689514,0.1951971799135208,0.887244462966919,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691956341266632,0.4819110333919525,0.4819110333919525,1.0,1.0,-2.478099822998047,0.8620358109474182,1.616063952445984,0.305374413728714,0.8484036922454834,0.8484036922454834,0.0,102.36228942871094,100.0,36740.46875,0.0,1297.5072021484375,1.0,278.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994919657707214,1.0,0.0,0.0,3.50377893447876,3.5038020610809326,8.191561846615514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.19384765625,0.0,1390.9471435546875,1895.4371337890625,0.0,3398.848388671875,0.87425297498703,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.59340500831604,0.4557260572910309,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707572221755981,0.3356271386146545,0.3186426162719726,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112393021583557,0.2679163217544555,0.188617467880249,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643789649009705,0.2244282960891723,0.2143298834562301,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321261763572693,0.195475772023201,0.8881285786628723,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181612968445,0.4820476174354553,0.4820476174354553,1.0,1.0,-2.479513645172119,0.8628683090209961,1.616645336151123,0.3057734072208404,0.8427755832672119,0.8427755832672119,0.0,101.78765106201172,103.0,36587.4765625,0.0,1296.8111572265625,1.0,279.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931372761726379,1.0,0.0,0.0,3.469226360321045,3.46924901008606,8.030796152524999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6669921875,0.0,1354.6839599609375,1895.4371337890625,0.0,3339.5341796875,0.866474986076355,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976706743240356,0.4533413052558899,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753570914268494,0.3392822742462158,0.3219656944274902,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.269475370645523,0.1896246671676635,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675033211708069,0.2261320948600769,0.2158328145742416,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924739837646,0.1962722688913345,0.891196072101593,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361754417419,0.4823208153247833,0.4823208153247833,1.0,1.0,-2.4873363971710205,0.8665710091590881,1.6207654476165771,0.3075183629989624,0.8348543643951416,0.8348543643951416,0.0,101.39085388183594,106.0,35636.37109375,0.0,1304.7315673828125,1.0,279.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780496120452881,1.0,0.0,0.0,3.4086754322052,3.408697366714477,7.752907436042733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32861328125,0.0,1291.923828125,1895.4371337890625,0.0,3198.299560546875,0.8528515100479126,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976706743240356,0.4533413052558899,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753570914268494,0.3392822742462158,0.3219656944274902,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.269475370645523,0.1896246671676635,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675033211708069,0.2261320948600769,0.2158328145742416,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924739837646,0.1962722688913345,0.891196072101593,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361754417419,0.4823208153247833,0.4823208153247833,1.0,1.0,-2.4873363971710205,0.8665710091590881,1.6207654476165771,0.3075183629989624,0.8348543643951416,0.8348543643951416,0.0,101.39085388183594,106.0,35636.37109375,0.0,1304.7315673828125,1.0,279.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780496120452881,1.0,0.0,0.0,3.4086754322052,3.408697366714477,7.752907436042733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32861328125,0.0,1291.923828125,1895.4371337890625,0.0,3198.299560546875,0.8528515100479126,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005401611328125,0.4531206488609314,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777387738227844,0.341952234506607,0.3243995308876037,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152400255203247,0.2706961929798126,0.1904225200414657,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.769028902053833,0.2274453043937683,0.2170103788375854,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349170446395874,0.1969571411609649,0.894005298614502,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711282551288605,0.4825066030025482,0.4825066030025482,1.0,1.0,-2.4957406520843506,0.8703506588935852,1.6253900527954102,0.3092899322509765,0.8317075967788696,0.8317075967788696,0.0,101.6004867553711,106.0,34794.79296875,0.0,1315.990966796875,1.0,279.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668549656867981,1.0,0.0,0.0,3.375550985336304,3.375572681427002,7.60295904456143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.181640625,0.0,1257.7366943359375,1895.4371337890625,0.0,3093.30712890625,0.845349907875061,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.601834774017334,0.4532721936702728,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787610530853271,0.3432427048683166,0.3256222009658813,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157355189323425,0.2713005542755127,0.1908497512340545,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696726322174072,0.2280940264463424,0.2176247984170913,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352412343025208,0.1973065584897995,0.8955808281898499,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719123542308807,0.4825940132141113,0.4825940132141113,1.0,1.0,-2.500535011291504,0.8724727630615234,1.62806236743927,0.3102844059467315,0.8300026655197144,0.8300026655197144,0.0,101.79578399658205,109.0,34777.50390625,0.0,1322.7662353515625,1.0,279.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651407957077026,1.0,0.0,0.0,3.3621819019317627,3.362203359603882,7.542853950326389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5556640625,0.0,1244.205078125,1895.4371337890625,0.0,3077.2265625,0.8422945141792297,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057525277137756,0.45498788356781,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812196850776672,0.3474672436714172,0.329549640417099,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534900665283,0.2733566462993622,0.1922516822814941,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710843086242676,0.2302684485912323,0.219642162322998,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203772783279,0.9008954167366028,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458134174347,0.4823389053344726,0.4823389053344726,1.0,1.0,-2.5178050994873047,0.8791338205337524,1.6386712789535522,0.3129178881645202,0.8283036351203918,0.8283036351203918,0.0,102.81830596923828,112.0,34130.08203125,0.0,1348.7347412109375,1.0,279.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538972735404968,1.0,0.0,0.0,3.331392526626587,3.331413745880127,7.405338919852511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53955078125,0.0,1212.1138916015625,1895.4371337890625,0.0,2971.786376953125,0.8351646661758423,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057525277137756,0.45498788356781,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812196850776672,0.3474672436714172,0.329549640417099,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534900665283,0.2733566462993622,0.1922516822814941,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710843086242676,0.2302684485912323,0.219642162322998,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203772783279,0.9008954167366028,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458134174347,0.4823389053344726,0.4823389053344726,1.0,1.0,-2.5178050994873047,0.8791338205337524,1.6386712789535522,0.3129178881645202,0.8283036351203918,0.8283036351203918,0.0,102.81830596923828,112.0,34130.08203125,0.0,1348.7347412109375,1.0,279.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538972735404968,1.0,0.0,0.0,3.331392526626587,3.331413745880127,7.405338919852511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53955078125,0.0,1212.1138916015625,1895.4371337890625,0.0,2971.786376953125,0.8351646661758423,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094373464584351,0.4579703211784363,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830480575561523,0.3519419729709625,0.3337322175502777,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170654773712158,0.2756311595439911,0.1938202232122421,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720004916191101,0.2326370924711227,0.2218624204397201,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000906944275,0.907036542892456,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149131298065,0.482083797454834,0.482083797454834,1.0,1.0,-2.538341522216797,0.8870936036109924,1.6512479782104492,0.3161337971687317,0.8297199010848999,0.8297199010848999,0.0,104.29922485351562,115.0,33568.1875,0.0,1381.1748046875,1.0,280.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844563901424408,1.0,0.0,0.0,3.3172380924224854,3.3172593116760254,7.342545131905354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03759765625,0.0,1195.8736572265625,1895.4371337890625,0.0,2884.3837890625,0.8316764831542969,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094373464584351,0.4579703211784363,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830480575561523,0.3519419729709625,0.3337322175502777,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170654773712158,0.2756311595439911,0.1938202232122421,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720004916191101,0.2326370924711227,0.2218624204397201,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000906944275,0.907036542892456,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149131298065,0.482083797454834,0.482083797454834,1.0,1.0,-2.538341522216797,0.8870936036109924,1.6512479782104492,0.3161337971687317,0.8297199010848999,0.8297199010848999,0.0,104.29922485351562,115.0,33568.1875,0.0,1381.1748046875,1.0,280.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844563901424408,1.0,0.0,0.0,3.3172380924224854,3.3172593116760254,7.342545131905354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03759765625,0.0,1195.8736572265625,1895.4371337890625,0.0,2884.3837890625,0.8316764831542969,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111511588096619,0.4598897993564605,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837185502052307,0.3542415499687195,0.3358769118785858,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170723915100098,0.2768197357654571,0.1946378052234649,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722644209861755,0.2338698059320449,0.2230181843042373,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356526851654053,0.2006327211856842,0.910301148891449,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808173477649688,0.4819562137126922,0.4819562137126922,1.0,1.0,-2.5495169162750244,0.8914411664009094,1.6580758094787598,0.3179133534431457,0.8320309519767761,0.8320309519767761,0.0,105.19108581542967,115.0,32998.41015625,0.0,1399.399169921875,1.0,280.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381171822547913,1.0,0.0,0.0,3.316075563430786,3.316096305847168,7.337398528761696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.427734375,0.0,1193.2222900390625,1895.4371337890625,0.0,2824.129150390625,0.8312689065933228,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6128919124603271,0.4618771076202392,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844435811042786,0.3566366732120514,0.3381391763687134,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171408772468567,0.2780904769897461,0.1955306529998779,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725833058357239,0.2351717799901962,0.2242561280727386,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355703711509705,0.2014268040657043,0.9139041900634766,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.4830585122108459,0.4816822707653045,0.4816822707653045,1.0,1.0,-2.5615110397338867,0.8958740830421448,1.6656368970870972,0.319593608379364,0.8341391086578369,0.8341391086578369,0.0,106.13272857666016,118.0,33061.4453125,0.0,1419.0509033203125,1.0,280.5386657714844,283.91326904296875,291.2969055175781,293.3812866210937,293.1499938964844,293.1499938964844,281.8500061035156,35911.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366022706031799,1.0,0.0,0.0,3.319634437561035,3.319655418395996,7.353156661338289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9033203125,0.0,1195.1431884765625,1895.4371337890625,0.0,2809.987548828125,0.8318333029747009,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162919998168945,0.466300755739212,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856761455535889,0.3615934252738952,0.3427712917327881,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807801067829132,0.1973877251148224,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730630040168762,0.2379004508256912,0.2268205434083938,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352948784828186,0.2031390070915222,0.921540379524231,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878342747688293,0.4811371266841888,0.4811371266841888,1.0,1.0,-2.58687710762024,0.9052599668502808,1.6816171407699585,0.323172777891159,0.8420101404190063,0.8420101404190063,0.0,108.19983673095705,121.0,32764.498046875,0.0,1461.4908447265625,1.0,280.83843994140625,284.17840576171875,291.3083190917969,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299211263656616,1.0,0.0,0.0,3.338937282562256,3.338958263397217,7.438919169544533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.826171875,0.0,1210.158447265625,1895.4371337890625,0.0,2747.711181640625,0.835717499256134,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162919998168945,0.466300755739212,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856761455535889,0.3615934252738952,0.3427712917327881,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807801067829132,0.1973877251148224,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730630040168762,0.2379004508256912,0.2268205434083938,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352948784828186,0.2031390070915222,0.921540379524231,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878342747688293,0.4811371266841888,0.4811371266841888,1.0,1.0,-2.58687710762024,0.9052599668502808,1.6816171407699585,0.323172777891159,0.8420101404190063,0.8420101404190063,0.0,108.19983673095705,121.0,32764.498046875,0.0,1461.4908447265625,1.0,280.83843994140625,284.17840576171875,291.3083190917969,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299211263656616,1.0,0.0,0.0,3.338937282562256,3.338958263397217,7.438919169544533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.826171875,0.0,1210.158447265625,1895.4371337890625,0.0,2747.711181640625,0.835717499256134,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198540925979614,0.470918208360672,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870226144790649,0.3668611347675323,0.3477057516574859,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.817241907119751,0.2837336361408233,0.199436068534851,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736784219741821,0.2408568263053894,0.2296066284179687,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754307746887,0.205067753791809,0.9301770925521852,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965436458587,0.4805910289287567,0.4805910289287567,1.0,1.0,-2.6145386695861816,0.91556054353714,1.6989781856536863,0.3271608650684356,0.8532253503799438,0.8532253503799438,0.0,110.42007446289062,124.0,32531.919921875,0.0,1508.4759521484375,1.0,281.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005829334259,1.0,0.0,0.0,3.37479567527771,3.374817132949829,7.5995575343768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1669921875,0.0,1241.2523193359375,1895.4371337890625,0.0,2702.005859375,0.8432914018630981,1.0,0.0,3.0,1.0,0.0
