time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253747463226318,0.4856233298778534,0.4387990236282348,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221532940864564,0.4822971820831299,0.4579524993896484,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051309585571289,0.2154985815286636,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635886669158936,0.2722868919372558,0.2609196901321411,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684413731098175,0.1938569992780685,0.8877866268157959,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253231525421143,0.458500325679779,0.458500325679779,1.0,1.0,-2.714435338973999,0.9128897786140442,1.80154550075531,0.299146294593811,0.8954182863235474,0.8954182863235474,0.0,139.83612060546875,145.0,39637.95703125,0.0,1784.8707275390625,1.0,279.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730754852296,1.0,0.0,0.0,3.648139953613281,3.6481640338897705,8.880476798367454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.50048828125,0.0,1533.3892822265625,1895.4371337890625,0.0,3425.69482421875,0.905082106590271,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253747463226318,0.4856233298778534,0.4387990236282348,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221532940864564,0.4822971820831299,0.4579524993896484,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051309585571289,0.2154985815286636,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635886669158936,0.2722868919372558,0.2609196901321411,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684413731098175,0.1938569992780685,0.8877866268157959,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253231525421143,0.458500325679779,0.458500325679779,1.0,1.0,-2.714435338973999,0.9128897786140442,1.80154550075531,0.299146294593811,0.8954182863235474,0.8954182863235474,0.0,139.83612060546875,145.0,39637.95703125,0.0,1784.8707275390625,1.0,279.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730754852296,1.0,0.0,0.0,3.648139953613281,3.6481640338897705,8.880476798367454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.50048828125,0.0,1533.3892822265625,1895.4371337890625,0.0,3425.69482421875,0.905082106590271,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227012395858764,0.4849268496036529,0.4380006790161133,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210010766983032,0.4836153984069824,0.459048718214035,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919556498527527,0.3057017922401428,0.2158104330301284,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623958587646484,0.272627055644989,0.2611535191535949,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828251481056213,0.1937530040740966,0.8869768381118774,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260193347930908,0.4583849608898163,0.4583849608898163,1.0,1.0,-2.7144711017608643,0.912687599658966,1.8017834424972528,0.2987040579319,0.8963557481765747,0.8963557481765747,0.0,140.86349487304688,145.0,38728.5859375,0.0,1789.682861328125,1.0,279.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911415338516235,1.0,0.0,0.0,3.64444899559021,3.64447283744812,8.862515983310004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.9443359375,0.0,1528.53173828125,1895.4371337890625,0.0,3320.88134765625,0.904228687286377,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209877848625184,0.4845350682735443,0.4376068413257599,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207280278205872,0.485204815864563,0.460485577583313,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915622591972351,0.306518018245697,0.2163383215665817,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618716359138489,0.2731773257255554,0.2616267204284668,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.681937038898468,0.1938507705926895,0.8871831297874451,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269133448600769,0.4583388268947601,0.4583388268947601,1.0,1.0,-2.717171430587769,0.9136698842048644,1.8035016059875488,0.2988574504852295,0.8968842029571533,0.8968842029571533,0.0,141.6745147705078,148.0,38648.6953125,0.0,1797.4984130859375,1.0,279.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852955102920532,1.0,0.0,0.0,3.643253326416016,3.643277406692505,8.856702038428921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8515625,0.0,1526.5054931640625,1895.4371337890625,0.0,3266.185546875,0.903864860534668,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918188214302063,0.4841929376125335,0.437211811542511,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781433582306,0.4888091385364532,0.4637802839279175,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085620105266571,0.2176994979381561,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613770365715027,0.27464359998703,0.2629416286945343,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808539628982544,0.1944219768047332,0.8894121646881104,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.52919602394104,0.4582465291023254,0.4582465291023254,1.0,1.0,-2.7265453338623047,0.9172168970108032,1.8093284368515008,0.2998911440372467,0.9010645151138306,0.9010645151138306,0.0,143.30477905273438,151.0,37757.9375,0.0,1819.22509765625,1.0,280.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714097738265991,1.0,0.0,0.0,3.647528171539306,3.647552013397217,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.896484375,0.0,1529.4105224609375,1895.4371337890625,0.0,3136.034912109375,0.9046546816825868,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918188214302063,0.4841929376125335,0.437211811542511,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781433582306,0.4888091385364532,0.4637802839279175,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085620105266571,0.2176994979381561,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613770365715027,0.27464359998703,0.2629416286945343,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808539628982544,0.1944219768047332,0.8894121646881104,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.52919602394104,0.4582465291023254,0.4582465291023254,1.0,1.0,-2.7265453338623047,0.9172168970108032,1.8093284368515008,0.2998911440372467,0.9010645151138306,0.9010645151138306,0.0,143.30477905273438,151.0,37757.9375,0.0,1819.22509765625,1.0,280.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714097738265991,1.0,0.0,0.0,3.647528171539306,3.647552013397217,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.896484375,0.0,1529.4105224609375,1895.4371337890625,0.0,3136.034912109375,0.9046546816825868,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.91279399394989,0.4819799661636352,0.435922622680664,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272885322572,0.4911427497863769,0.466519147157669,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.309717446565628,0.218822181224823,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592966556549072,0.2754318714141845,0.2640495896339416,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783719062805176,0.1945498138666153,0.8913984298706055,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.531747579574585,0.4581542313098907,0.4581542313098907,1.0,1.0,-2.7333648204803467,0.9197384119033812,1.8136265277862549,0.300648421049118,0.9000446796417236,0.9000446796417236,0.0,145.94281005859375,154.0,38820.97265625,0.0,1841.8740234375,1.0,279.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868284225463867,1.0,0.0,0.0,3.649889469146729,3.6499135494232178,8.888995921552123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4501953125,0.0,1532.73828125,1895.4371337890625,0.0,3280.534912109375,0.9052169919013976,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.91279399394989,0.4819799661636352,0.435922622680664,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272885322572,0.4911427497863769,0.466519147157669,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.309717446565628,0.218822181224823,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592966556549072,0.2754318714141845,0.2640495896339416,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783719062805176,0.1945498138666153,0.8913984298706055,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.531747579574585,0.4581542313098907,0.4581542313098907,1.0,1.0,-2.7333648204803467,0.9197384119033812,1.8136265277862549,0.300648421049118,0.9000446796417236,0.9000446796417236,0.0,145.94281005859375,154.0,38820.97265625,0.0,1841.8740234375,1.0,279.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868284225463867,1.0,0.0,0.0,3.649889469146729,3.6499135494232178,8.888995921552123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4501953125,0.0,1532.73828125,1895.4371337890625,0.0,3280.534912109375,0.9052169919013976,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903921365737915,0.4782085716724396,0.4329677522182464,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124347567558287,0.4921118021011352,0.4678481817245483,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098336160182953,0.2191679924726486,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545532584190369,0.2752998173236847,0.2642706334590912,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732017993927002,0.1938848048448562,0.8899780511856079,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.533830463886261,0.4576809108257293,0.4576809108257293,1.0,1.0,-2.7303924560546875,0.917637288570404,1.812755107879639,0.2989250421524048,0.8961741328239441,0.8961741328239441,0.0,149.8014678955078,157.0,39775.1484375,0.0,1855.30078125,1.0,279.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039677977561952,1.0,0.0,0.0,3.644653081893921,3.64467716217041,8.863509037837503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97509765625,0.0,1528.4273681640625,1895.4371337890625,0.0,3440.541259765625,0.9041759371757508,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903921365737915,0.4782085716724396,0.4329677522182464,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124347567558287,0.4921118021011352,0.4678481817245483,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098336160182953,0.2191679924726486,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545532584190369,0.2752998173236847,0.2642706334590912,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732017993927002,0.1938848048448562,0.8899780511856079,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.533830463886261,0.4576809108257293,0.4576809108257293,1.0,1.0,-2.7303924560546875,0.917637288570404,1.812755107879639,0.2989250421524048,0.8961741328239441,0.8961741328239441,0.0,149.8014678955078,157.0,39775.1484375,0.0,1855.30078125,1.0,279.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039677977561952,1.0,0.0,0.0,3.644653081893921,3.64467716217041,8.863509037837503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97509765625,0.0,1528.4273681640625,1895.4371337890625,0.0,3440.541259765625,0.9041759371757508,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972007036209106,0.4761263728141784,0.430669367313385,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080499410629272,0.4940767884254455,0.4694182574748993,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068658828735,0.3107303082942962,0.2196502685546875,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508055567741394,0.2756749987602234,0.2645182609558105,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688569188117981,0.1935180723667144,0.8881399631500244,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356724858283997,0.4572076201438904,0.4572076201438904,1.0,1.0,-2.728175640106201,0.9158262014389038,1.812349557876587,0.2971245944499969,0.8975334763526917,0.8975334763526917,0.0,153.06982421875,160.0,38758.75390625,0.0,1867.1221923828125,1.0,279.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923881649971008,1.0,0.0,0.0,3.64237642288208,3.642400503158569,8.852439350448549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56494140625,0.0,1524.9833984375,1895.4371337890625,0.0,3332.5341796875,0.9036110043525696,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972007036209106,0.4761263728141784,0.430669367313385,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080499410629272,0.4940767884254455,0.4694182574748993,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068658828735,0.3107303082942962,0.2196502685546875,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508055567741394,0.2756749987602234,0.2645182609558105,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688569188117981,0.1935180723667144,0.8881399631500244,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356724858283997,0.4572076201438904,0.4572076201438904,1.0,1.0,-2.728175640106201,0.9158262014389038,1.812349557876587,0.2971245944499969,0.8975334763526917,0.8975334763526917,0.0,153.06982421875,160.0,38758.75390625,0.0,1867.1221923828125,1.0,279.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923881649971008,1.0,0.0,0.0,3.64237642288208,3.642400503158569,8.852439350448549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56494140625,0.0,1524.9833984375,1895.4371337890625,0.0,3332.5341796875,0.9036110043525696,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951693177223206,0.4757193028926849,0.4301487803459167,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071605801582336,0.495551586151123,0.4706802666187286,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798138856887817,0.3115908205509186,0.2201793789863586,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498893141746521,0.2761890888214111,0.2649361789226532,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.667641818523407,0.1936060190200805,0.8883035182952881,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.536735475063324,0.4569709599018097,0.4569709599018097,1.0,1.0,-2.730397224426269,0.9162300229072572,1.814167141914368,0.2968105375766754,0.8998470306396484,0.8998470306396484,0.0,154.2725067138672,160.0,37880.109375,0.0,1876.136474609375,1.0,280.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822514414787292,1.0,0.0,0.0,3.6440351009368896,3.6440589427948,8.860502589413954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.927734375,0.0,1525.9713134765625,1895.4371337890625,0.0,3237.676513671875,0.903942048549652,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938605785369873,0.4755934774875641,0.4300046563148498,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069707989692688,0.4972734749317169,0.4722571074962616,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796420454978943,0.3126687705516815,0.220902219414711,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495170831680298,0.2768879532814026,0.2655655443668365,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669936180114746,0.1938636004924774,0.8893162608146667,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379530191421509,0.4568537771701813,0.4568537771701813,1.0,1.0,-2.734957695007324,0.9177848100662231,1.8171727657318115,0.2971381247043609,0.9017444849014282,0.9017444849014282,0.0,155.2594757080078,163.0,37830.0625,0.0,1887.7679443359373,1.0,280.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771524429321289,1.0,0.0,0.0,3.648274421691896,3.648298501968384,8.88113163455273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.81640625,0.0,1529.919677734375,1895.4371337890625,0.0,3189.88916015625,0.9047881960868835,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.889272153377533,0.4734509289264679,0.4287438988685608,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047881960868835,0.4993869066238403,0.4747683703899383,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778149247169495,0.3138757348060608,0.2220467329025268,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475152611732483,0.2775556445121765,0.2665438055992126,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645674109458923,0.1938780695199966,0.8907212615013123,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404382944107056,0.456619381904602,0.456619381904602,1.0,1.0,-2.740708827972412,0.9195789098739624,1.8211299180984497,0.297440230846405,0.900742769241333,0.900742769241333,0.0,158.05906677246094,166.0,38877.37890625,0.0,1909.7440185546875,1.0,279.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906049728393555,1.0,0.0,0.0,3.6516053676605225,3.651629447937012,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13427734375,0.0,1534.4560546875,1895.4371337890625,0.0,3315.864990234375,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.889272153377533,0.4734509289264679,0.4287438988685608,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047881960868835,0.4993869066238403,0.4747683703899383,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778149247169495,0.3138757348060608,0.2220467329025268,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475152611732483,0.2775556445121765,0.2665438055992126,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645674109458923,0.1938780695199966,0.8907212615013123,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404382944107056,0.456619381904602,0.456619381904602,1.0,1.0,-2.740708827972412,0.9195789098739624,1.8211299180984497,0.297440230846405,0.900742769241333,0.900742769241333,0.0,158.05906677246094,166.0,38877.37890625,0.0,1909.7440185546875,1.0,279.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906049728393555,1.0,0.0,0.0,3.6516053676605225,3.651629447937012,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13427734375,0.0,1534.4560546875,1895.4371337890625,0.0,3315.864990234375,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818225264549255,0.4698313772678375,0.4259122312068939,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999521732330322,0.5001983046531677,0.4759387671947479,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735831141471863,0.314110517501831,0.2224659919738769,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434124946594238,0.277363657951355,0.2666974663734436,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600313186645508,0.1931676864624023,0.8890360593795776,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424560904502869,0.4563850164413452,0.4563850164413452,1.0,1.0,-2.737382411956787,0.9178010821342468,1.8195812702178955,0.2961846888065338,0.8968831300735474,0.8968831300735474,0.0,161.92759704589844,169.0,39824.4921875,0.0,1922.62939453125,1.0,279.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906699001789093,1.0,0.0,0.0,3.64697265625,3.646996736526489,8.874794730218127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07421875,0.0,1530.8841552734375,1895.4371337890625,0.0,3465.944091796875,0.9046822786331176,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818225264549255,0.4698313772678375,0.4259122312068939,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999521732330322,0.5001983046531677,0.4759387671947479,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735831141471863,0.314110517501831,0.2224659919738769,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434124946594238,0.277363657951355,0.2666974663734436,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600313186645508,0.1931676864624023,0.8890360593795776,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424560904502869,0.4563850164413452,0.4563850164413452,1.0,1.0,-2.737382411956787,0.9178010821342468,1.8195812702178955,0.2961846888065338,0.8968831300735474,0.8968831300735474,0.0,161.92759704589844,169.0,39824.4921875,0.0,1922.62939453125,1.0,279.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906699001789093,1.0,0.0,0.0,3.64697265625,3.646996736526489,8.874794730218127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07421875,0.0,1530.8841552734375,1895.4371337890625,0.0,3465.944091796875,0.9046822786331176,1.0,0.0,3.0,1.0,0.0
12141660,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759737610816956,0.4678969085216522,0.4237475991249084,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964256048202515,0.5020644068717957,0.4773985147476196,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705000042915344,0.3151745796203613,0.2230552434921264,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402346730232239,0.2777175605297088,0.2669151127338409,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562975645065308,0.1927914917469024,0.8871161937713623,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442540645599365,0.4560222327709198,0.4560222327709198,1.0,1.0,-2.7351880073547363,0.916224718093872,1.8189632892608645,0.2947083115577698,0.8982465863227844,0.8982465863227844,0.0,165.15919494628906,172.0,38801.65625,0.0,1934.2918701171875,1.0,279.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947960734367371,1.0,0.0,0.0,3.6450469493865967,3.645071029663086,8.865424661053112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94287109375,0.0,1527.877197265625,1895.4371337890625,0.0,3355.02978515625,0.9042010307312012,1.0,0.0,3.0,1.0,0.0
12141720,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759737610816956,0.4678969085216522,0.4237475991249084,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964256048202515,0.5020644068717957,0.4773985147476196,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705000042915344,0.3151745796203613,0.2230552434921264,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402346730232239,0.2777175605297088,0.2669151127338409,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562975645065308,0.1927914917469024,0.8871161937713623,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442540645599365,0.4560222327709198,0.4560222327709198,1.0,1.0,-2.7351880073547363,0.916224718093872,1.8189632892608645,0.2947083115577698,0.8982465863227844,0.8982465863227844,0.0,165.15919494628906,172.0,38801.65625,0.0,1934.2918701171875,1.0,279.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947960734367371,1.0,0.0,0.0,3.6450469493865967,3.645071029663086,8.865424661053112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94287109375,0.0,1527.877197265625,1895.4371337890625,0.0,3355.02978515625,0.9042010307312012,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731897473335266,0.4675018787384033,0.4232061803340912,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957152962684631,0.5052319169044495,0.4801909029483795,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173209428787231,0.2244431674480438,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392533421516418,0.2789264023303985,0.2679539918899536,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547895669937134,0.1931440383195877,0.8882995247840881,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465103983879089,0.4556594491004944,0.4556594491004944,1.0,1.0,-2.7422239780426025,0.9182605743408204,1.823963284492493,0.2948529124259949,0.9024550318717957,0.9024550318717957,0.0,167.30911254882812,175.0,37869.30078125,0.0,1955.36328125,1.0,280.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795314431190491,1.0,0.0,0.0,3.651115655899048,3.651139497756958,8.894969028006017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4501953125,0.0,1533.046875,1895.4371337890625,0.0,3212.189453125,0.905420422554016,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731897473335266,0.4675018787384033,0.4232061803340912,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957152962684631,0.5052319169044495,0.4801909029483795,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173209428787231,0.2244431674480438,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392533421516418,0.2789264023303985,0.2679539918899536,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547895669937134,0.1931440383195877,0.8882995247840881,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465103983879089,0.4556594491004944,0.4556594491004944,1.0,1.0,-2.7422239780426025,0.9182605743408204,1.823963284492493,0.2948529124259949,0.9024550318717957,0.9024550318717957,0.0,167.30911254882812,175.0,37869.30078125,0.0,1955.36328125,1.0,280.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795314431190491,1.0,0.0,0.0,3.651115655899048,3.651139497756958,8.894969028006017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4501953125,0.0,1533.046875,1895.4371337890625,0.0,3212.189453125,0.905420422554016,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.871819019317627,0.4668147265911102,0.4229720532894134,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954111337661743,0.5065252780914307,0.4816911816596985,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.769833505153656,0.3182138800621032,0.2252232730388641,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388428449630737,0.2794044613838196,0.2685774564743042,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541755795478821,0.1932738423347473,0.8894752264022827,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477951765060425,0.4554780721664428,0.4554780721664428,1.0,1.0,-2.746849298477173,0.9197027683258056,1.8271464109420776,0.2952044606208801,0.901800572872162,0.901800572872162,0.0,168.4497833251953,175.0,38800.5,0.0,1967.9852294921875,1.0,279.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873625993728638,1.0,0.0,0.0,3.6538920402526855,3.653916120529175,8.908502877602587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.36328125,0.0,1536.507080078125,1895.4371337890625,0.0,3285.5341796875,0.9060205817222596,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692888021469116,0.4655200839042663,0.4220799207687378,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940389156341553,0.5073361992835999,0.4826913177967071,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687361836433411,0.3187500834465027,0.2257393598556518,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376381158828735,0.2795853018760681,0.268923819065094,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528110504150391,0.1931754946708679,0.8897590637207031,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489877462387085,0.4552996158599853,0.4552996158599853,1.0,1.0,-2.748361587524414,0.9199258685112,1.8284357786178589,0.2950464785099029,0.9014493823051452,0.9014493823051452,0.0,170.07431030273438,178.0,38918.046875,0.0,1977.9837646484373,1.0,279.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930390477180481,1.0,0.0,0.0,3.654537916183472,3.654561996459961,8.911652003007475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36865234375,0.0,1537.7056884765625,1895.4371337890625,0.0,3338.616943359375,0.9062352776527404,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628116846084595,0.4620715081691742,0.4193959534168243,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898552656173706,0.5081318020820618,0.4838453233242035,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192149698734283,0.2263151407241821,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340985536575317,0.2793789207935333,0.2690624892711639,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489467024803162,0.1924896240234375,0.8881655931472778,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510128736495972,0.4549427330493927,0.4549427330493927,1.0,1.0,-2.7454733848571777,0.9180544018745422,1.8274189233779907,0.29369056224823,0.8975891470909119,0.8975891470909119,0.0,173.91282653808594,181.0,39867.04296875,0.0,1991.383056640625,1.0,279.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092249870300292,1.0,0.0,0.0,3.649979114532471,3.65000319480896,8.889433047443163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96875,0.0,1534.2125244140625,1895.4371337890625,0.0,3489.409912109375,0.9053531289100648,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628116846084595,0.4620715081691742,0.4193959534168243,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898552656173706,0.5081318020820618,0.4838453233242035,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192149698734283,0.2263151407241821,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340985536575317,0.2793789207935333,0.2690624892711639,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489467024803162,0.1924896240234375,0.8881655931472778,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510128736495972,0.4549427330493927,0.4549427330493927,1.0,1.0,-2.7454733848571777,0.9180544018745422,1.8274189233779907,0.29369056224823,0.8975891470909119,0.8975891470909119,0.0,173.91282653808594,181.0,39867.04296875,0.0,1991.383056640625,1.0,279.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092249870300292,1.0,0.0,0.0,3.649979114532471,3.65000319480896,8.889433047443163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96875,0.0,1534.2125244140625,1895.4371337890625,0.0,3489.409912109375,0.9053531289100648,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577582240104675,0.4602823257446289,0.417366087436676,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868221044540405,0.5099998116493225,0.4853004515171051,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205293416976928,0.2270741164684295,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313414812088013,0.2797257900238037,0.2692691385746002,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457560062408447,0.1921406537294387,0.8863588571548462,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528301000595093,0.4545858204364776,0.4545858204364776,1.0,1.0,-2.7437620162963867,0.9166593551635742,1.827102541923523,0.2923814952373504,0.8989505767822266,0.8989505767822266,0.0,177.1208953857422,184.0,38843.2265625,0.0,2003.686767578125,1.0,279.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974323272705078,1.0,0.0,0.0,3.648089408874512,3.648113250732422,8.880230097929598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.890625,0.0,1531.250244140625,1895.4371337890625,0.0,3379.637939453125,0.904880702495575,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577582240104675,0.4602823257446289,0.417366087436676,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868221044540405,0.5099998116493225,0.4853004515171051,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205293416976928,0.2270741164684295,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313414812088013,0.2797257900238037,0.2692691385746002,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457560062408447,0.1921406537294387,0.8863588571548462,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528301000595093,0.4545858204364776,0.4545858204364776,1.0,1.0,-2.7437620162963867,0.9166593551635742,1.827102541923523,0.2923814952373504,0.8989505767822266,0.8989505767822266,0.0,177.1208953857422,184.0,38843.2265625,0.0,2003.686767578125,1.0,279.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974323272705078,1.0,0.0,0.0,3.648089408874512,3.648113250732422,8.880230097929598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.890625,0.0,1531.250244140625,1895.4371337890625,0.0,3379.637939453125,0.904880702495575,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855430543422699,0.4600211381912231,0.4169439673423767,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.886340856552124,0.5131456851959229,0.4880802631378174,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627146244049072,0.3229123950004577,0.2286297380924224,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305649518966675,0.2809383273124695,0.2703077793121338,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445285081863403,0.1925182789564132,0.8876521587371826,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551082491874695,0.4543327391147613,0.4543327391147613,1.0,1.0,-2.7512598037719727,0.9190787076950072,1.8321812152862549,0.2929138243198395,0.9031540155410768,0.9031540155410768,0.0,179.2659454345703,187.0,37909.46484375,0.0,2025.7066650390625,1.0,280.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882250964641571,1.0,0.0,0.0,3.6541435718536377,3.654167652130127,8.909728990147414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.564453125,0.0,1536.422607421875,1895.4371337890625,0.0,3237.671875,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855430543422699,0.4600211381912231,0.4169439673423767,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.886340856552124,0.5131456851959229,0.4880802631378174,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627146244049072,0.3229123950004577,0.2286297380924224,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305649518966675,0.2809383273124695,0.2703077793121338,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445285081863403,0.1925182789564132,0.8876521587371826,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551082491874695,0.4543327391147613,0.4543327391147613,1.0,1.0,-2.7512598037719727,0.9190787076950072,1.8321812152862549,0.2929138243198395,0.9031540155410768,0.9031540155410768,0.0,179.2659454345703,187.0,37909.46484375,0.0,2025.7066650390625,1.0,280.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882250964641571,1.0,0.0,0.0,3.6541435718536377,3.654167652130127,8.909728990147414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.564453125,0.0,1536.422607421875,1895.4371337890625,0.0,3237.671875,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520874381065369,0.4581955969333648,0.4159487783908844,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849226832389832,0.5151691436767578,0.4905166327953338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618618011474609,0.3245417177677154,0.2300698161125183,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291993498802185,0.2815987467765808,0.2712796628475189,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.64287930727005,0.1925729215145111,0.8892127871513367,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576024055480957,0.4540796279907226,0.4540796279907226,1.0,1.0,-2.75777530670166,0.9210957288742064,1.836679458618164,0.2935046851634979,0.9021433591842652,0.9021433591842652,0.0,182.0409393310547,190.0,38959.77734375,0.0,2049.20166015625,1.0,279.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958165645599365,1.0,0.0,0.0,3.657546281814575,3.657570362091065,8.926330110625713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.33154296875,0.0,1541.0645751953125,1895.4371337890625,0.0,3364.558349609375,0.9069085717201232,1.0,0.0,3.0,1.0,0.0
