time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004630454932339,285.0312805175781,294.1499938964844,287.9766845703125,283.8713073730469,291.2943420410156,288.7969055175781,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0087814331054688,-0.0,-6.651876560681559e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004630454932339,285.0312805175781,294.1499938964844,287.9766845703125,283.8713073730469,291.2943420410156,288.7969055175781,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0087814331054688,-0.0,-6.651876560681559e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.757601947057992e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.757588850334288e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0004628563183359,285.03082275390625,294.1499938964844,287.9075927734375,283.84332275390625,291.26483154296875,288.7266845703125,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9596809148788448,-0.0,-6.64643806658205e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.261960803996772e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.75330694927834e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.203774293884635e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.753293852554634e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004626525915227,285.0303649902344,294.1499938964844,287.8396301269531,283.8153686523437,291.2349853515625,288.65753173828125,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.911237359046936,-0.0,-6.640584615524858e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.744085400598124e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0004622158012352,285.02947998046875,294.1499938964844,287.7074279785156,283.7596435546875,291.17437744140625,288.5226135253906,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8165923357009888,-0.0,-6.628042825695958e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.744085400598124e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0004622158012352,285.02947998046875,294.1499938964844,287.7074279785156,283.7596435546875,291.17437744140625,288.5226135253906,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8165923357009888,-0.0,-6.628042825695958e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.734611376188695e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.734599007060753e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004617658560164,285.0286560058594,294.1499938964844,287.58062744140625,283.704345703125,291.1126403808594,288.3923645019531,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725436449050903,-0.0,-6.615135816900874e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.734611376188695e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.734599007060753e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004617658560164,285.0286560058594,294.1499938964844,287.58062744140625,283.704345703125,291.1126403808594,288.3923645019531,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725436449050903,-0.0,-6.615135816900874e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.728113218443468e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.728100849315524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.000461457617348,285.02789306640625,294.1499938964844,287.4598999023437,283.6498107910156,291.0498352050781,288.26666259765625,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.638750672340393,-0.0,-6.606299507438963e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.728113218443468e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.728100849315524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.000461457617348,285.02789306640625,294.1499938964844,287.4598999023437,283.6498107910156,291.0498352050781,288.26666259765625,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.638750672340393,-0.0,-6.606299507438963e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.720792149892075e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.720779780764131e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.000461110350443,285.0271301269531,294.1499938964844,287.3458557128906,283.5962219238281,290.9861145019531,288.14483642578125,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.556650996208191,-0.0,-6.59635190913832e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.720792149892075e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.720779780764131e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.000461110350443,285.0271301269531,294.1499938964844,287.3458557128906,283.5962219238281,290.9861145019531,288.14483642578125,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.556650996208191,-0.0,-6.59635190913832e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.225752728525548e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.715177293401212e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.715164924273267e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,0.0004608440212905,285.0267944335937,294.1499938964844,287.2915344238281,283.56988525390625,290.9539794921875,288.0859069824219,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5171051025390625,-0.0,-6.588729917211823e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.219495404977351e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.708587458590046e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.708575817057864e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004605314752552,285.0264587402344,294.1499938964844,287.2391052246094,283.5438842773437,290.92169189453125,288.0287780761719,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.478748798370361,-0.0,-6.579792000138697e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.69438478932716e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004598583327606,285.0257873535156,294.1499938964844,287.1402893066406,283.4930419921875,290.8567199707031,287.9200744628906,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983647415879e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.405755639076233,-0.0,-6.560564003166294e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.69438478932716e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004598583327606,285.0257873535156,294.1499938964844,287.1402893066406,283.4930419921875,290.8567199707031,287.9200744628906,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983647415879e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.405755639076233,-0.0,-6.560564003166294e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.680368384579197e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0004591934848576,285.02520751953125,294.1499938964844,287.04998779296875,283.4439392089844,290.79132080078125,287.8191223144531,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690852412921913e-09,0.0009795144433155,-0.0081405052915215,0.0,0.0,0.0,-0.0065325894393026,60.0,1.3385639190673828,-0.0,-6.541599617548854e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.680368384579197e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0004591934848576,285.02520751953125,294.1499938964844,287.04998779296875,283.4439392089844,290.79132080078125,287.8191223144531,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690852412921913e-09,0.0009795144433155,-0.0081405052915215,0.0,0.0,0.0,-0.0065325894393026,60.0,1.3385639190673828,-0.0,-6.541599617548854e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.17893776204437e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.665877587394788e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004585055576171,285.0246276855469,294.1499938964844,286.9642944335937,283.39483642578125,290.7256774902344,287.7254943847656,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974345476333156e-09,0.0009780466789379,-0.0076907416805624,0.0,0.0,0.0,-0.0064474949613213,60.0,1.2758294343948364,-0.0,-6.52200640161027e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.17893776204437e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.665877587394788e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004585055576171,285.0246276855469,294.1499938964844,286.9642944335937,283.39483642578125,290.7256774902344,287.7254943847656,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974345476333156e-09,0.0009780466789379,-0.0076907416805624,0.0,0.0,0.0,-0.0064474949613213,60.0,1.2758294343948364,-0.0,-6.52200640161027e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.161217167275026e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.647216938901693e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.125415140762925e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004576204228214,285.02410888671875,294.1499938964844,286.8788452148437,283.3439025878906,290.6597595214844,287.6392517089844,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615074239,3.0765947567346075e-09,0.0009761584224179,-0.007112085353583,0.0,0.0,0.0,-0.0063380156643688,60.0,1.2146518230438232,-0.0,-6.49684182008059e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.161217167275026e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.647216938901693e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,7.125415140762925e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004576204228214,285.02410888671875,294.1499938964844,286.8788452148437,283.3439025878906,290.6597595214844,287.6392517089844,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615074239,3.0765947567346075e-09,0.0009761584224179,-0.007112085353583,0.0,0.0,0.0,-0.0063380156643688,60.0,1.2146518230438232,-0.0,-6.49684182008059e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.634528396418318e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.116042979760095e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.634516754886135e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004570185265038,285.0238647460937,294.1499938964844,286.8362121582031,283.3178100585937,290.62677001953125,287.5993957519531,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926435760386425e-09,0.0009748745360411,-0.0067186267115175,0.0,0.0,0.0,-0.0062635759823024,60.0,1.1840547323226929,-0.0,-6.479758951627447e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.137345477938652e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.622078505344688e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.622066863812506e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.00045642798068,285.02362060546875,294.1499938964844,286.793701171875,283.2913513183594,290.5936889648437,287.56231689453125,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779107832751037e-09,0.0009736146312206,-0.0063325827941298,0.0,0.0,0.0,-0.0061905388720333,60.0,1.1534899473190308,-0.0,-6.463019985858409e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.60261095315218e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004555050982162,285.023193359375,294.1499938964844,286.7089233398437,283.2373962402344,290.5274658203125,287.4927978515625,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548855571049557e-09,0.0009716455242596,-0.0057292473502457,0.0,0.0,0.0,-0.0060763913206756,60.0,1.09288489818573,-0.0,-6.436903277062811e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.60261095315218e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004555050982162,285.023193359375,294.1499938964844,286.7089233398437,283.2373962402344,290.5274658203125,287.4927978515625,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548855571049557e-09,0.0009716455242596,-0.0057292473502457,0.0,0.0,0.0,-0.0060763913206756,60.0,1.09288489818573,-0.0,-6.436903277062811e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.584808867657556e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004546606505755,285.02276611328125,294.1499938964844,286.62457275390625,283.1822204589844,290.4610290527344,287.4296264648437,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381740987815647e-09,0.000969843880739,-0.0051771881990134,0.0,0.0,0.0,-0.0059719472192227,60.0,1.0331817865371704,-0.0,-6.413051778508816e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.584808867657556e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004546606505755,285.02276611328125,294.1499938964844,286.62457275390625,283.1822204589844,290.4610290527344,287.4296264648437,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381740987815647e-09,0.000969843880739,-0.0051771881990134,0.0,0.0,0.0,-0.0059719472192227,60.0,1.0331817865371704,-0.0,-6.413051778508816e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0004537910572253,285.0223999023437,294.1499938964844,286.540771484375,283.1260681152344,290.3944396972656,287.3725280761719,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.121221198692069e-09,0.0009679886861704,-0.0046086902730166,0.0,0.0,0.0,-0.0058643938973546,60.0,0.9741566777229308,-0.0,-6.388537343582358e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0004537910572253,285.0223999023437,294.1499938964844,286.540771484375,283.1260681152344,290.3944396972656,287.3725280761719,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.121221198692069e-09,0.0009679886861704,-0.0046086902730166,0.0,0.0,0.0,-0.0058643938973546,60.0,0.9741566777229308,-0.0,-6.388537343582358e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.5447656349279e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.54475544858724e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0004527607234194,285.0220642089844,294.1499938964844,286.4574890136719,283.06915283203125,290.32769775390625,287.3235778808594,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864170817711397e-09,0.000965790648479,-0.0039351168088614,0.0,0.0,0.0,-0.0057369633577764,60.0,0.9155993461608888,-0.0,-6.359552173762495e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.5447656349279e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.54475544858724e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0004527607234194,285.0220642089844,294.1499938964844,286.4574890136719,283.06915283203125,290.32769775390625,287.3235778808594,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864170817711397e-09,0.000965790648479,-0.0039351168088614,0.0,0.0,0.0,-0.0057369633577764,60.0,0.9155993461608888,-0.0,-6.359552173762495e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.53270064201206e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.040832133498043e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.532689728075638e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004521883965935,285.0219116210937,294.1499938964844,286.4161071777344,283.0404357910156,290.29425048828125,287.3021545410156,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.721394360387762e-09,0.000964569800999,-0.0035609833430498,0.0,0.0,0.0,-0.0056661828421056,60.0,0.8864343762397766,-0.0,-6.34348182870781e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.520637831883504e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004516167100518,285.0217590332031,294.1499938964844,286.3748779296875,283.0116271972656,290.26080322265625,287.2835388183594,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578772779176063e-09,0.0009633501758798,-0.0031872547697275,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8574248552322388,-0.0,-6.327448431875382e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.4995200925041e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004506149853114,285.0215148925781,294.1499938964844,286.2929382324219,282.9537353515625,290.19384765625,287.253173828125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.800007700920105,-0.0,-6.299404020637668e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.49953027884476e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.4995200925041e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004506149853114,285.0215148925781,294.1499938964844,286.2929382324219,282.9537353515625,290.19384765625,287.253173828125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.800007700920105,-0.0,-6.299404020637668e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.011293877847491e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.489338845014572e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.00880482327193e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.489328658673912e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004501315706875,285.0213623046875,294.1499938964844,286.2366943359375,282.9135437011719,290.1473999023437,287.2366943359375,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601825731806,1.20825671690028e-09,0.0009601814090274,-0.0022163409739732,0.0,0.0,0.0,-0.0054117953404784,60.0,0.7609419226646423,-0.0,-6.285890208346245e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.486061753705144e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.486051567364484e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.000449976127129,285.02130126953125,294.1499938964844,286.2117919921875,282.8956604003906,290.1267395019531,287.23016357421875,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7437725067138672,-0.0,-6.281548081688015e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.480302105657756e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.480291919317096e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004497029294725,285.0210876464844,294.1499938964844,286.1314697265625,282.8376159667969,290.0594787597656,287.21063232421875,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012738498905603e-09,0.0009592662681825,-0.0019359979778528,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6887989640235901,-0.0,-6.273916142163216e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
