time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,1.3373944796057913e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.408342598097079e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.0401986827446309e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,1.4083411770116072e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,6.680545538984006e-07,285.0516967773437,294.1499938964844,283.6951599121094,281.9523010253906,289.7323303222656,287.1231994628906,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4249820878831088e-06,1.7823113861517581e-12,1.424980382580543e-06,-3.2607415505481185e-06,0.0,0.0,0.0,-8.02653084974736e-06,60.0,-0.0005778550403192,-0.0,-1.3845517885403141e-13,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,1.3373944796057913e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.408342598097079e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.0401986827446309e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,1.4083411770116072e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,6.680545538984006e-07,285.0516967773437,294.1499938964844,283.6951599121094,281.9523010253906,289.7323303222656,287.1231994628906,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4249820878831088e-06,1.7823113861517581e-12,1.424980382580543e-06,-3.2607415505481185e-06,0.0,0.0,0.0,-8.02653084974736e-06,60.0,-0.0005778550403192,-0.0,-1.3845517885403141e-13,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,2.8317222700025013e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.98194379411143e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,2.202456812483433e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,2.981940667723393e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,1.4145003888188512e-06,285.0516967773437,294.1499938964844,283.6797180175781,281.93780517578125,289.7323303222656,287.1231994628906,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.017200015165145e-06,3.773785971217247e-12,3.017196149812662e-06,-6.904147085151635e-06,0.0,0.0,0.0,-1.699505082797259e-05,60.0,-0.0017609543865546,-0.0,-6.207139294743539e-13,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,5.534525939765444e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,5.82812958782597e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,4.304643539398967e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,5.828123903484084e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,2.764603323157644e-06,285.0516967773437,294.1499938964844,283.6636047363281,281.92266845703125,289.7322998046875,287.1231994628906,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.897047685721191e-06,7.375771868267655e-12,5.8970404097635765e-06,-1.3493987353285776e-05,0.0,0.0,0.0,-3.32164199789986e-05,60.0,-0.0038235448300838,-0.0,-2.3711063494580298e-12,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.578956471348647e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.662719228079368e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,1.2280806913622655e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,1.662717522776802e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.887194442446344e-06,285.0517578125,294.1499938964844,283.6295471191406,281.89068603515625,289.7322692871094,287.1232604980469,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823883925098926e-05,2.104256179025209e-11,1.6823863916215487e-05,-3.8497393688885495e-05,0.0,0.0,0.0,-9.476419654674828e-05,60.0,-0.0121101699769496,-0.0,-1.9298805609135883e-11,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.578956471348647e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.662719228079368e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,1.2280806913622655e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,1.662717522776802e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.887194442446344e-06,285.0517578125,294.1499938964844,283.6295471191406,281.89068603515625,289.7322692871094,287.1232604980469,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823883925098926e-05,2.104256179025209e-11,1.6823863916215487e-05,-3.8497393688885495e-05,0.0,0.0,0.0,-9.476419654674828e-05,60.0,-0.0121101699769496,-0.0,-1.9298805609135883e-11,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,3.366850023667212e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,3.54545954905916e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,2.618668531795265e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,3.545455911080353e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,1.6818070434965193e-05,285.0519714355469,294.1499938964844,283.5932006835937,281.8565673828125,289.7320251464844,287.1234741210937,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418905226514e-05,4.486978150142207e-11,3.587414539651945e-05,-8.208928920794278e-05,0.0,0.0,0.0,-0.0002020691463258,60.0,-0.0283188447356224,-0.0,-8.774809351352886e-11,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,3.366850023667212e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,3.54545954905916e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,2.618668531795265e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,3.545455911080353e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,1.6818070434965193e-05,285.0519714355469,294.1499938964844,283.5932006835937,281.8565673828125,289.7320251464844,287.1234741210937,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418905226514e-05,4.486978150142207e-11,3.587414539651945e-05,-8.208928920794278e-05,0.0,0.0,0.0,-0.0002020691463258,60.0,-0.0283188447356224,-0.0,-8.774809351352886e-11,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,5.536924163607182e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,5.830655027239118e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,4.3065083445981145e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,5.830649115523556e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,2.765801218629349e-05,285.0524597167969,294.1499938964844,283.5548095703125,281.82049560546875,289.7314147949219,287.1239624023437,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.899687312194146e-05,7.379049454803166e-11,5.899679672438651e-05,-0.0001349997037323,0.0,0.0,0.0,-0.0003323126584291,60.0,-0.0511985197663307,-0.0,-2.3731613896238457e-10,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,5.536924163607182e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,5.830655027239118e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,4.3065083445981145e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,5.830649115523556e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,2.765801218629349e-05,285.0524597167969,294.1499938964844,283.5548095703125,281.82049560546875,289.7314147949219,287.1239624023437,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.899687312194146e-05,7.379049454803166e-11,5.899679672438651e-05,-0.0001349997037323,0.0,0.0,0.0,-0.0003323126584291,60.0,-0.0511985197663307,-0.0,-2.3731613896238457e-10,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,8.429036824963987e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,8.876192623574752e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,6.555935669894097e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,8.876183528627735e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,4.2104678868781775e-05,285.0533752441406,294.1499938964844,283.5145263671875,281.7826538085937,289.7301025390625,287.124755859375,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.981276914710179e-05,1.1233357299911262e-10,8.981265273177996e-05,-0.0002055142686003,0.0,0.0,0.0,-0.0005058898823335,60.0,-0.0837810114026069,-0.0,-5.499788957585846e-10,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,8.429036824963987e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,8.876192623574752e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,6.555935669894097e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,8.876183528627735e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,4.2104678868781775e-05,285.0533752441406,294.1499938964844,283.5145263671875,281.7826538085937,289.7301025390625,287.124755859375,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.981276914710179e-05,1.1233357299911262e-10,8.981265273177996e-05,-0.0002055142686003,0.0,0.0,0.0,-0.0005058898823335,60.0,-0.0837810114026069,-0.0,-5.499788957585846e-10,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,1.0900885172304696e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,1.1479171917017084e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,8.478489689878188e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,1.147916009358596e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,5.445204442366958e-05,285.0543518066406,294.1499938964844,283.4937438964844,281.7631530761719,289.7287902832031,287.1253356933594,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161504405899,1.4527559710764135e-10,0.0001161502950708,-0.0002657817094586,0.0,0.0,0.0,-0.0006542426417581,60.0,-0.1051868423819542,-0.0,-9.198429795631568e-10,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,1.4730259863426907e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,1.5511692254221998e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,1.1456900210760068e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.5511675883317366e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.358050788752735e-05,285.0558166503906,294.1499938964844,283.4725952148437,281.7432861328125,289.7264404296875,287.12579345703125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569526066305,1.9630913561385907e-10,0.0001569524174556,-0.0003591476415749,0.0,0.0,0.0,-0.0008840698283165,60.0,-0.1378711014986038,-0.0,-1.6796195545509812e-09,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,2.907931593654212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,2.907928683271166e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001379392342641,285.0608825683594,294.1499938964844,283.42919921875,281.7025451660156,289.7149963378906,287.12286376953125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.6801506286821006e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2547087371349334,-0.0,-5.9028391063975505e-09,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,2.907931593654212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,2.907928683271166e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001379392342641,285.0608825683594,294.1499938964844,283.42919921875,281.7025451660156,289.7149963378906,287.12286376953125,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.6801506286821006e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2547087371349334,-0.0,-5.9028391063975505e-09,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,4.596720464178361e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,4.840574183617719e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,3.575237133190967e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,4.8405690904473886e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0002296151360496,285.066650390625,294.1499938964844,283.38458251953125,281.6606140136719,289.6810913085937,287.0971069335937,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986794083379,6.21509899101369e-10,0.0004986788262613,-0.0011352808214724,0.0,0.0,0.0,-0.0028075689915567,60.0,-0.461866557598114,-0.0,-1.6356343834900144e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,4.596720464178361e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,4.840574183617719e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,3.575237133190967e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,4.8405690904473886e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0002296151360496,285.066650390625,294.1499938964844,283.38458251953125,281.6606140136719,289.6810913085937,287.0971069335937,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986794083379,6.21509899101369e-10,0.0004986788262613,-0.0011352808214724,0.0,0.0,0.0,-0.0028075689915567,60.0,-0.461866557598114,-0.0,-1.6356343834900144e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,4.222182178637013e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,4.446166713023558e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,3.283928526798263e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,4.44616234744899e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0002109062188537,285.0711669921875,294.1499938964844,283.3388977050781,281.6177062988281,289.6185607910156,287.0511779785156,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074935820885,8.626454550686447e-10,0.0007493573357351,-0.0015185507945716,0.0,0.0,0.0,-0.0041751847602427,60.0,-0.7054389119148254,-0.0,-1.3799513531864704e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,4.222182178637013e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,4.446166713023558e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,3.283928526798263e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,4.44616234744899e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0002109062188537,285.0711669921875,294.1499938964844,283.3388977050781,281.6177062988281,289.6185607910156,287.0511779785156,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074935820885,8.626454550686447e-10,0.0007493573357351,-0.0015185507945716,0.0,0.0,0.0,-0.0041751847602427,60.0,-0.7054389119148254,-0.0,-1.3799513531864704e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,4.273250669939444e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,4.499944043345749e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,3.323648343211971e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.499939677771181e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0002134571841452,285.07354736328125,294.1499938964844,283.2923889160156,281.57403564453125,289.5393981933594,286.9925842285156,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732982096262,9.88139459145998e-10,0.0008732972200959,-0.0017245360650122,0.0,0.0,0.0,-0.0048552108928561,60.0,-0.8601635694503784,-0.0,-1.413534267413752e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,4.273250669939444e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,4.499944043345749e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,3.323648343211971e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.499939677771181e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0002134571841452,285.07354736328125,294.1499938964844,283.2923889160156,281.57403564453125,289.5393981933594,286.9925842285156,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732982096262,9.88139459145998e-10,0.0008732972200959,-0.0017245360650122,0.0,0.0,0.0,-0.0048552108928561,60.0,-0.8601635694503784,-0.0,-1.413534267413752e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.007792687043548e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.485650662099944e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.006079977145419e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.485641203355044e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004499567730817,285.0748291015625,294.1499938964844,283.2688903808594,281.5519714355469,289.5180053710937,286.96124267578125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006562282214872,8.60185922491041e-10,0.0006562273483723,-0.0016052144346758,0.0,0.0,0.0,-0.0037263627164065,60.0,-0.7245163321495056,-0.0,-6.280963305016486e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.00950180948712e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.487450734013692e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.00740929460153e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.487441275268792e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004500421637203,285.0760192871094,294.1499938964844,283.2452697753906,281.52978515625,289.4779663085937,286.9311218261719,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006753187044523,9.004025303127602e-10,0.0006753178313374,-0.0016918536275625,0.0,0.0,0.0,-0.0038405298255383,60.0,-0.8515176773071289,-0.0,-6.283345044266754e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.028869681060314e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.507845970802008e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.022473437245935e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.50783651205711e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004510096332523,285.07635498046875,294.1499938964844,283.19775390625,281.4851379394531,289.3768005371094,286.8529968261719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008095394005067,1.274025884789864e-09,0.0008095381199382,-0.0025398898869752,0.0,0.0,0.0,-0.0046843541786074,60.0,-1.1734925508499146,-0.0,-6.31038403753337e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.028869681060314e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.507845970802008e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.022473437245935e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.50783651205711e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004510096332523,285.07635498046875,294.1499938964844,283.19775390625,281.4851379394531,289.3768005371094,286.8529968261719,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008095394005067,1.274025884789864e-09,0.0008095381199382,-0.0025398898869752,0.0,0.0,0.0,-0.0046843541786074,60.0,-1.1734925508499146,-0.0,-6.31038403753337e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.058213618118316e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.538746235193683e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.045295933494344e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.538736776448786e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004524754476733,285.0876159667969,294.1499938964844,283.1499938964844,281.4403076171875,289.2715759277344,286.70562744140625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651765576563,1.792323733873502e-09,0.0009651747532188,-0.0037468494847416,0.0,0.0,0.0,-0.0057013379409909,60.0,-1.262220025062561,-0.0,-6.351462644715866e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.058213618118316e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.538746235193683e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.045295933494344e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.538736776448786e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004524754476733,285.0876159667969,294.1499938964844,283.1499938964844,281.4403076171875,289.2715759277344,286.70562744140625,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651765576563,1.792323733873502e-09,0.0009651747532188,-0.0037468494847416,0.0,0.0,0.0,-0.0057013379409909,60.0,-1.262220025062561,-0.0,-6.351462644715866e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.09318041522056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.575567673891784e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.072492007864639e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.575558215146884e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004542220849543,285.0870361328125,294.1499938964844,283.1022644042969,281.3954467773437,289.16632080078125,286.4964294433594,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689020225778,2.227920958830509e-09,0.0009688998106867,-0.0048882854171097,0.0,0.0,0.0,-0.0059172832407057,60.0,-1.3353289365768433,-0.0,-6.400588148380848e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.09318041522056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.575567673891784e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,7.072492007864639e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.575558215146884e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004542220849543,285.0870361328125,294.1499938964844,283.1022644042969,281.3954467773437,289.16632080078125,286.4964294433594,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689020225778,2.227920958830509e-09,0.0009688998106867,-0.0048882854171097,0.0,0.0,0.0,-0.0059172832407057,60.0,-1.3353289365768433,-0.0,-6.400588148380848e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.101057366933674e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.583862265571952e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,7.078618364175782e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.583853534422816e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004546155978459,285.0864562988281,294.1499938964844,283.0547180175781,281.3507995605469,289.06182861328125,286.26104736328125,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697413770481,2.3260133819036355e-09,0.0009697390487417,-0.0051453234627842,0.0,0.0,0.0,-0.0059659141115844,60.0,-1.375432014465332,-0.0,-6.41167687831512e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.101057366933674e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.583862265571952e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,7.078618364175782e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.583853534422816e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004546155978459,285.0864562988281,294.1499938964844,283.0547180175781,281.3507995605469,289.06182861328125,286.26104736328125,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697413770481,2.3260133819036355e-09,0.0009697390487417,-0.0051453234627842,0.0,0.0,0.0,-0.0059659141115844,60.0,-1.375432014465332,-0.0,-6.41167687831512e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.09923983272165e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.581948688719422e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,7.077205373207107e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.581939957570285e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004545248229987,285.0862121582031,294.1499938964844,283.0310974121094,281.32861328125,289.00994873046875,286.1440124511719,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695482440292,2.3033515095249872e-09,0.0009695459157228,-0.0050859400071203,0.0,0.0,0.0,-0.0059546832926571,60.0,-1.3925048112869265,-0.0,-6.409113950667233e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.08918518689461e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.571360715199262e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.069384446367621e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.571351256454363e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004540225490927,285.0859375,294.1499938964844,283.0075988769531,281.3065490722656,288.95831298828125,286.03582763671875,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684769902378,2.1780515169211867e-09,0.0009684747783467,-0.0047576073557138,0.0,0.0,0.0,-0.0058925682678818,60.0,-1.408152461051941,-0.0,-6.394954255029006e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.087588114198296e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.569678513798864e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.068141712807119e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004539428045973,285.08544921875,294.1499938964844,282.9610900878906,281.2628479003906,288.8558349609375,285.84344482421875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158109024819055e-09,0.000968302716501,-0.0047053517773747,0.0,0.0,0.0,-0.0058826738968491,60.0,-1.437763214111328,-0.0,-6.392702545099382e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.087588114198296e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.569678513798864e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.068141712807119e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004539428045973,285.08544921875,294.1499938964844,282.9610900878906,281.2628479003906,288.8558349609375,285.84344482421875,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158109024819055e-09,0.000968302716501,-0.0047053517773747,0.0,0.0,0.0,-0.0058826738968491,60.0,-1.437763214111328,-0.0,-6.392702545099382e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.139285975834356e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.624118683859706e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.624109952710568e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004565252456814,285.0849914550781,294.1499938964844,282.9154357910156,281.219970703125,288.75408935546875,285.6172180175781,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.8021607256789594e-09,0.0009738087537698,-0.0063929916359484,0.0,0.0,0.0,-0.0062019517645239,60.0,-1.47244393825531,-0.0,-6.465638335839685e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.139285975834356e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.624118683859706e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.624109952710568e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004565252456814,285.0849914550781,294.1499938964844,282.9154357910156,281.219970703125,288.75408935546875,285.6172180175781,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.8021607256789594e-09,0.0009738087537698,-0.0063929916359484,0.0,0.0,0.0,-0.0062019517645239,60.0,-1.47244393825531,-0.0,-6.465638335839685e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.211747237714007e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.700415830593556e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004601448308676,285.0845642089844,294.1499938964844,282.87078857421875,281.17803955078125,288.6525573730469,285.3133544921875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704910156443475e-09,0.0009815285447984,-0.0087584136053919,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5125360488891602,-0.0,-6.568565424913686e-08,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
