time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-5.7002345066337065e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-6.0026259518508596e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-4.433523326241584e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-6.002621955047971e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-2.8473806423789938e-08,285.1068115234375,294.1499938964844,282.04998779296875,280.9089660644531,286.1554870605469,282.5178527832031,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,6.072365010822979e-08,-7.593599550157967e-14,-6.072357194852884e-08,1.389581285593522e-07,0.0,0.0,0.0,3.420282155275345e-07,60.0,-0.0029113907366991,-0.0,-2.5151457522590293e-16,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-5.7002345066337065e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-6.0026259518508596e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-4.433523326241584e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-6.002621955047971e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-2.8473806423789938e-08,285.1068115234375,294.1499938964844,282.04998779296875,280.9089660644531,286.1554870605469,282.5178527832031,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,6.072365010822979e-08,-7.593599550157967e-14,-6.072357194852884e-08,1.389581285593522e-07,0.0,0.0,0.0,3.420282155275345e-07,60.0,-0.0029113907366991,-0.0,-2.5151457522590293e-16,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-2.5584533948873334e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-2.694176804395043e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-1.9899117347389058e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-2.6941751780917844e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-1.2779985403277294e-12,285.1068115234375,294.1499938964844,282.027587890625,280.89703369140625,286.1554870605469,282.5178527832031,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.98433890047567e-12,-1.2370989813723577e-17,3.984351043540002e-12,-3.4037735737596497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006681728991679,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-2.5584533948873334e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-2.694176804395043e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-1.9899117347389058e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-2.6941751780917844e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-1.2779985403277294e-12,285.1068115234375,294.1499938964844,282.027587890625,280.89703369140625,286.1554870605469,282.5178527832031,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.98433890047567e-12,-1.2370989813723577e-17,3.984351043540002e-12,-3.4037735737596497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006681728991679,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,282.00201416015625,280.8813171386719,286.1554870605469,282.5178527832031,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001448847033316,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,282.00201416015625,280.8813171386719,286.1554870605469,282.5178527832031,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001448847033316,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.9881286621094,280.8721008300781,286.1554870605469,282.5178527832031,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,1.43798579814447e-12,1.5711693547958822e-17,-1.438001519075971e-12,1.9072640602274538e-12,0.0,0.0,0.0,0.0,60.0,-7.569180161226541e-05,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.9735717773437,280.862060546875,286.1554870605469,282.5178527832031,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412310265284998e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-4.1738301661098376e-05,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.9552001953125,280.848876953125,286.1554870605469,282.5178527832031,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.273462450830266e-05,-0.0,-5.066242227033013e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.94244384765625,280.8394775390625,286.1554870605469,282.5178527832031,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.550868182675913e-05,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.90887451171875,280.81378173828125,286.1554870605469,282.5178527832031,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.928681598791561e-12,-1.1752577180069742e-17,3.928693308175024e-12,-5.085250363162652e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.495404810877515e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.90887451171875,280.81378173828125,286.1554870605469,282.5178527832031,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.928681598791561e-12,-1.1752577180069742e-17,3.928693308175024e-12,-5.085250363162652e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.495404810877515e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.87310791015625,280.7852783203125,286.1554870605469,282.5178527832031,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.781905878800899e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.87310791015625,280.7852783203125,286.1554870605469,282.5178527832031,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.781905878800899e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-2.5584533948873334e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-2.694176804395043e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-1.9899117347389058e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.8353576660156,280.7541198730469,286.1554870605469,282.5178527832031,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.639844923883587e-12,-9.711256728508316e-18,6.639854464862705e-12,-7.740754218166224e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.001827270869399e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-2.5584533948873334e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-2.694176804395043e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-1.9899117347389058e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-2.6941751780917844e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.8353576660156,280.7541198730469,286.1554870605469,282.5178527832031,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.639844923883587e-12,-9.711256728508316e-18,6.639854464862705e-12,-7.740754218166224e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.001827270869399e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.8158264160156,280.7376403808594,286.1554870605469,282.5178527832031,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.928681598791561e-12,-1.175257635288913e-17,3.928693308175024e-12,-5.085250363162652e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.713473794661695e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.7958679199219,280.7206115722656,286.1554870605469,282.5178527832031,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.451034096244257e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,281.7548522949219,280.6849365234375,286.1554870605469,282.5178527832031,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.977230102871545e-06,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,281.7548522949219,280.6849365234375,286.1554870605469,282.5178527832031,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.977230102871545e-06,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.7125549316406,280.6473388671875,286.1554870605469,282.5178527832031,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.546145985135809e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.7125549316406,280.6473388671875,286.1554870605469,282.5178527832031,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.546145985135809e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.669189453125,280.6080627441406,286.1554870605469,282.5178527832031,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.15017472935142e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.669189453125,280.6080627441406,286.1554870605469,282.5178527832031,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.15017472935142e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,281.6249694824219,280.5673217773437,286.1554870605469,282.5178527832031,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.781961706612492e-06,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,281.6249694824219,280.5673217773437,286.1554870605469,282.5178527832031,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.781961706612492e-06,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.6026611328125,280.5465087890625,286.1554870605469,282.5178527832031,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.928681598791561e-12,-1.175257635288913e-17,3.928693308175024e-12,-5.085250363162652e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.607965820468962e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.5802001953125,280.525390625,286.1554870605469,282.5178527832031,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.149148906396061e-12,1.3670373923578009e-17,-4.149162784183869e-12,4.56276813207146e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4404141590348445e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.54949951171875,280.4963073730469,286.1554870605469,282.5178527832031,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-4.2226288314850535e-06,-0.0,-8.562650521318981e-38,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.5350341796875,280.48248291015625,286.1554870605469,282.5178527832031,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-4.124416136619402e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.48974609375,280.4388427734375,286.1554870605469,282.5178527832031,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.831371486739954e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.48974609375,280.4388427734375,286.1554870605469,282.5178527832031,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.831371486739954e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.44451904296875,280.3946838378906,286.1554870605469,282.5178527832031,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.5600280625658343e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.44451904296875,280.3946838378906,286.1554870605469,282.5178527832031,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.5600280625658343e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.3996276855469,280.3502502441406,286.1554870605469,282.5178527832031,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.307539373054169e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.3996276855469,280.3502502441406,286.1554870605469,282.5178527832031,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.307539373054169e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-2.5584533948873334e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-2.694176804395043e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-1.9899117347389058e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.3773803710937,280.3280029296875,286.1554870605469,282.5178527832031,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.98433890047567e-12,-1.2370988986542961e-17,3.984351043540002e-12,-3.4037735737596497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.188627260897192e-06,-0.0,-5.066788513209878e-25,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.35528564453125,280.3057861328125,286.1554870605469,282.5178527832031,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-3.0740418424102245e-06,-0.0,-0.0,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.116906789774667e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,5.388353608790086e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,3.979823469477811e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,5.388350356183569e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,2.555997080655459e-12,285.1068115234375,294.1499938964844,281.3117370605469,280.2615051269531,286.1554870605469,282.5178527832031,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,4.2048062080801696e-12,1.4288787384412458e-17,-4.2048205195488456e-12,2.881291559508892e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8560743885464035e-06,-0.0,-2.0267154052839512e-24,0.0,282.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
