time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730817675590515,0.3698403537273407,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183489203453064,0.1500607430934906,0.1429377347230911,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170062899589539,0.2228167951107025,0.1564864516258239,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801831126213074,0.1280693858861923,0.1222269386053085,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813618540763855,0.1285115629434585,0.5826234817504883,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277956545352936,1.0,1.0,0.0,1.0,-1.6492236852645874,1.649221420288086,2.215118684034678e-06,1.2691134214401243,0.9177510142326356,0.9177510142326356,0.0,59.0513801574707,73.0,17051.380859375,0.0,421.6083679199219,1.0,282.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588725745677948,1.0,0.0,0.0,2.6787147521972656,2.678727626800537,4.787913781001407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58837890625,0.0,601.9141235351562,1895.4371337890625,0.0,867.95849609375,0.6668910384178162,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784592092037201,0.3769911825656891,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186474800109863,0.1531520038843155,0.1458917409181594,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145604729652405,0.2249663472175598,0.1580163836479187,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680719792842865,0.1308209300041198,0.124867059290409,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805092096328735,0.1305109560489654,0.5917999744415283,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335494995117187,1.0,1.0,0.0,1.0,-1.6773790121078491,1.6773767471313477,2.2880265078129014e-06,1.291367769241333,0.9241714477539062,0.9241714477539062,0.0,61.22210693359375,76.0,17452.5234375,0.0,443.9765930175781,1.0,282.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963590145111084,1.0,0.0,0.0,2.7543978691101074,2.754411458969116,5.062286163592944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8814697265625,1895.4371337890625,0.0,908.7293090820312,0.6853215098381042,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784592092037201,0.3769911825656891,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186474800109863,0.1531520038843155,0.1458917409181594,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145604729652405,0.2249663472175598,0.1580163836479187,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680719792842865,0.1308209300041198,0.124867059290409,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805092096328735,0.1305109560489654,0.5917999744415283,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335494995117187,1.0,1.0,0.0,1.0,-1.6773790121078491,1.6773767471313477,2.2880265078129014e-06,1.291367769241333,0.9241714477539062,0.9241714477539062,0.0,61.22210693359375,76.0,17452.5234375,0.0,443.9765930175781,1.0,282.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963590145111084,1.0,0.0,0.0,2.7543978691101074,2.754411458969116,5.062286163592944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8814697265625,1895.4371337890625,0.0,908.7293090820312,0.6853215098381042,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.48357754945755,0.3846502900123596,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188124656677246,0.1563608050346374,0.1489633023738861,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119075298309326,0.2271927595138549,0.1596034914255142,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810945272445679,0.1336651146411895,0.1276013106107711,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.67950838804245,0.1325822919607162,0.6013267040252686,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396150171756744,1.0,1.0,0.0,1.0,-1.7068886756896973,1.7068862915039062,2.365993623243412e-06,1.31466805934906,0.9307227730751038,0.9307227730751038,0.0,63.57972717285156,79.0,17871.28515625,0.0,468.3740539550781,1.0,282.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043122410774231,1.0,0.0,0.0,2.836667537689209,2.836681604385376,5.369207656258368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78564453125,0.0,711.5519409179688,1895.4371337890625,0.0,953.0770874023438,0.7053213715553284,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.48357754945755,0.3846502900123596,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188124656677246,0.1563608050346374,0.1489633023738861,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119075298309326,0.2271927595138549,0.1596034914255142,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810945272445679,0.1336651146411895,0.1276013106107711,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.67950838804245,0.1325822919607162,0.6013267040252686,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396150171756744,1.0,1.0,0.0,1.0,-1.7068886756896973,1.7068862915039062,2.365993623243412e-06,1.31466805934906,0.9307227730751038,0.9307227730751038,0.0,63.57972717285156,79.0,17871.28515625,0.0,468.3740539550781,1.0,282.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043122410774231,1.0,0.0,0.0,2.836667537689209,2.836681604385376,5.369207656258368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78564453125,0.0,711.5519409179688,1895.4371337890625,0.0,953.0770874023438,0.7053213715553284,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860529005527496,0.3886119425296783,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188804745674133,0.1580090969800949,0.1505423635244369,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105449080467224,0.2283362001180648,0.1604195386171341,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812583208084106,0.1351211667060852,0.1290027499198913,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789926886558533,0.1336455196142196,0.6062220335006714,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427414298057556,1.0,1.0,0.0,1.0,-1.722080945968628,1.7220784425735474,2.406751264061313e-06,1.3266534805297852,0.9340301156044006,0.9340301156044006,0.0,64.81632232666016,79.0,18093.837890625,0.0,481.2923583984375,1.0,282.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083743572235107,1.0,0.0,0.0,2.8875062465667725,2.8875210285186768,5.563385911955265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.50732421875,0.0,749.6777954101562,1895.4371337890625,0.0,976.4247436523438,0.7148985266685486,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884773790836334,0.3926393389701843,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189509272575378,0.1596869677305221,0.1521494537591934,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091700673103333,0.2294996231794357,0.1612492054700851,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814174056053162,0.136598914861679,0.130425289273262,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784795522689819,0.1347270756959915,0.6112009286880493,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459199666976928,1.0,1.0,0.0,1.0,-1.7375280857086182,1.7375255823135376,2.4486228085152102e-06,1.3388328552246094,0.9374104738235474,0.9374104738235474,0.0,66.0865249633789,82.0,18304.35546875,0.0,494.6710205078125,1.0,282.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124228239059448,1.0,0.0,0.0,2.922941207885742,2.9229564666748047,5.700770202565764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.083984375,0.0,776.7772827148438,1895.4371337890625,0.0,1000.1486206054688,0.726266622543335,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931968152523041,0.4008144736289978,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719147801399231,0.1631332039833068,0.1554514467716217,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064406514167786,0.2318891584873199,0.1629544347524643,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817693114280701,0.1396191269159317,0.1333343386650085,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775141954421997,0.1369475871324539,0.6214262247085571,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524071872234344,1.0,1.0,0.0,1.0,-1.7691258192062378,1.7691231966018677,2.5356196147185983e-06,1.3637231588363647,0.9442429542541504,0.9442429542541504,0.0,68.71070098876953,70.0,18749.478515625,0.0,522.7689819335938,1.0,282.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206215620040894,1.0,0.0,0.0,3.0114834308624268,3.0114994049072266,6.051377567928284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.236328125,0.0,847.734130859375,1895.4371337890625,0.0,1049.5545654296875,0.7477386593818665,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931968152523041,0.4008144736289978,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719147801399231,0.1631332039833068,0.1554514467716217,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064406514167786,0.2318891584873199,0.1629544347524643,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817693114280701,0.1396191269159317,0.1333343386650085,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775141954421997,0.1369475871324539,0.6214262247085571,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524071872234344,1.0,1.0,0.0,1.0,-1.7691258192062378,1.7691231966018677,2.5356196147185983e-06,1.3637231588363647,0.9442429542541504,0.9442429542541504,0.0,68.71070098876953,70.0,18749.478515625,0.0,522.7689819335938,1.0,282.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206215620040894,1.0,0.0,0.0,3.0114834308624268,3.0114994049072266,6.051377567928284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.236328125,0.0,847.734130859375,1895.4371337890625,0.0,1049.5545654296875,0.7477386593818665,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983069598674774,0.3975596129894256,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251533269882202,0.1662453860044479,0.1583424508571624,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110414147377014,0.2340341508388519,0.1644204556941986,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883291602134705,0.1423328518867492,0.1358556747436523,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828789710998535,0.1389580368995666,0.6302186250686646,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.353358119726181,1.0,1.0,0.0,1.0,-1.7840474843978882,1.784044861793518,2.577551640570164e-06,1.375635862350464,0.9502422213554382,0.9502422213554382,0.0,68.28240966796875,70.0,19037.017578125,0.0,531.2776489257812,1.0,282.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277093887329102,1.0,0.0,0.0,3.0928142070770264,3.0928308963775635,6.382649075931113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4873046875,0.0,916.6566162109376,1895.4371337890625,0.0,1093.6973876953125,0.7645009756088257,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992024600505829,0.3963764309883117,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263785600662231,0.1666758805513382,0.1587349623441696,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121443390846252,0.2343294024467468,0.1646168082952499,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896761059761047,0.1427076011896133,0.1361963599920272,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840634942054749,0.1392398327589035,0.6314095258712769,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532183170318603,1.0,1.0,0.0,1.0,-1.7851738929748535,1.7851712703704834,2.580732370915939e-06,1.3765342235565186,0.9510565400123596,0.9510565400123596,0.0,68.02999114990234,73.0,19065.189453125,0.0,531.2556762695312,1.0,282.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628595769405365,1.0,0.0,0.0,3.101103544235229,3.1011204719543457,6.416908604478522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98291015625,0.0,923.830078125,1895.4371337890625,0.0,1099.3089599609375,0.769455075263977,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072194337844849,0.3938544988632202,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325932383537292,0.1703451573848724,0.1621440052986145,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165152668952942,0.2368366867303848,0.1663314253091812,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965650320053101,0.1458988189697265,0.1391612887382507,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897386908531189,0.1416984647512436,0.6421099305152893,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557687401771545,1.0,1.0,0.0,1.0,-1.804697632789612,1.8046950101852417,2.635825467223185e-06,1.3917901515960691,0.9578072428703308,0.9578072428703308,0.0,67.88259887695312,76.0,19397.96875,0.0,543.8423461914062,1.0,282.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352276802062988,1.0,0.0,0.0,3.1907224655151367,3.1907403469085693,6.793152920181456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57421875,0.0,1004.3631591796876,1895.4371337890625,0.0,1141.9271240234375,0.7911645770072937,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072194337844849,0.3938544988632202,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325932383537292,0.1703451573848724,0.1621440052986145,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165152668952942,0.2368366867303848,0.1663314253091812,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965650320053101,0.1458988189697265,0.1391612887382507,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897386908531189,0.1416984647512436,0.6421099305152893,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557687401771545,1.0,1.0,0.0,1.0,-1.804697632789612,1.8046950101852417,2.635825467223185e-06,1.3917901515960691,0.9578072428703308,0.9578072428703308,0.0,67.88259887695312,76.0,19397.96875,0.0,543.8423461914062,1.0,282.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352276802062988,1.0,0.0,0.0,3.1907224655151367,3.1907403469085693,6.793152920181456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57421875,0.0,1004.3631591796876,1895.4371337890625,0.0,1141.9271240234375,0.7911645770072937,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152230262756348,0.3940970599651336,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373910546302795,0.174148142337799,0.1657056957483291,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191220760345459,0.2394298017024994,0.1681229472160339,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018620371818542,0.1491963863372802,0.1422539502382278,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939770579338074,0.1443049758672714,0.6536511182785034,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594506084918976,1.0,1.0,0.0,1.0,-1.828985929489136,1.828983187675476,2.705440238059964e-06,1.4108470678329468,0.9646759629249572,0.9646759629249572,0.0,68.50102996826172,79.0,19779.111328125,0.0,562.3113403320312,1.0,282.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412354707717896,1.0,0.0,0.0,3.279957771301269,3.2799766063690186,7.178435907917446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8642578125,0.0,1089.022216796875,1895.4371337890625,0.0,1181.4775390625,0.8127672076225281,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152230262756348,0.3940970599651336,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373910546302795,0.174148142337799,0.1657056957483291,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191220760345459,0.2394298017024994,0.1681229472160339,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018620371818542,0.1491963863372802,0.1422539502382278,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939770579338074,0.1443049758672714,0.6536511182785034,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594506084918976,1.0,1.0,0.0,1.0,-1.828985929489136,1.828983187675476,2.705440238059964e-06,1.4108470678329468,0.9646759629249572,0.9646759629249572,0.0,68.50102996826172,79.0,19779.111328125,0.0,562.3113403320312,1.0,282.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412354707717896,1.0,0.0,0.0,3.279957771301269,3.2799766063690186,7.178435907917446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8642578125,0.0,1089.022216796875,1895.4371337890625,0.0,1181.4775390625,0.8127672076225281,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191332101821899,0.3949402570724487,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394282817840576,0.1760987937450409,0.1675402671098709,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199833035469055,0.2407605797052383,0.1690476089715957,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040914297103882,0.1508837789297104,0.1438440978527069,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957105398178101,0.1456502377986908,0.6596593856811523,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616435825824737,1.0,1.0,0.0,1.0,-1.8424345254898071,1.842431783676148,2.744443463598145e-06,1.4213942289352417,0.9681438207626344,0.9681438207626344,0.0,69.01306915283203,79.0,19988.908203125,0.0,573.2509155273438,1.0,282.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64432293176651,1.0,0.0,0.0,3.3323302268981934,3.3323495388031006,7.409507816191763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.7333984375,0.0,1141.012939453125,1895.4371337890625,0.0,1202.1436767578125,0.8226665258407593,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229703187942505,0.3961948156356811,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412579655647278,0.1780810058116912,0.1694080829620361,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205966949462891,0.2421140372753143,0.1699898838996887,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060798406600952,0.1525957882404327,0.1454609781503677,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972161531448364,0.147018164396286,0.6657922267913818,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640356063842773,1.0,1.0,0.0,1.0,-1.856620192527771,1.856617450714112,2.7859352940140525e-06,1.432515025138855,0.971686840057373,0.971686840057373,0.0,69.64227294921875,82.0,20192.9921875,0.0,585.2210693359375,1.0,282.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475102305412292,1.0,0.0,0.0,3.3685436248779297,3.368563413619995,7.571426294816774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0693359375,0.0,1177.5849609375,1895.4371337890625,0.0,1223.716796875,0.8341997265815735,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304321050643921,0.3997190296649933,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444117665290833,0.1821363270282745,0.1732407063245773,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212361335754395,0.2448886036872863,0.1719295233488083,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094632983207703,0.1560903340578079,0.1487724334001541,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996647119522095,0.149812564253807,0.6783835291862488,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693198263645172,1.0,1.0,0.0,1.0,-1.8868776559829712,1.886874794960022,2.8756321626133285e-06,1.4562194347381592,0.9788696765899658,0.9788696765899658,0.0,71.19824981689453,85.0,20633.462890625,0.0,611.9721069335938,1.0,282.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544057726860046,1.0,0.0,0.0,3.4564125537872314,3.456433057785034,7.971580089360941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.369140625,0.0,1269.984619140625,1895.4371337890625,0.0,1271.2008056640625,0.8554459810256958,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304321050643921,0.3997190296649933,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444117665290833,0.1821363270282745,0.1732407063245773,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212361335754395,0.2448886036872863,0.1719295233488083,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094632983207703,0.1560903340578079,0.1487724334001541,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996647119522095,0.149812564253807,0.6783835291862488,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693198263645172,1.0,1.0,0.0,1.0,-1.8868776559829712,1.886874794960022,2.8756321626133285e-06,1.4562194347381592,0.9788696765899658,0.9788696765899658,0.0,71.19824981689453,85.0,20633.462890625,0.0,611.9721069335938,1.0,282.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544057726860046,1.0,0.0,0.0,3.4564125537872314,3.456433057785034,7.971580089360941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.369140625,0.0,1269.984619140625,1895.4371337890625,0.0,1271.2008056640625,0.8554459810256958,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341694951057434,0.4019702672958374,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458202242851257,0.1842693835496902,0.1752617061138153,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213222622871399,0.2463514953851699,0.1729558557271957,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109308242797852,0.1579243689775467,0.1505153179168701,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006838917732239,0.1512780934572219,0.6850128769874573,285.48931884765625,284.95001220703125,296.3343811035156,288.1608581542969,296.3323059082031,297.5428161621094,285.4903564453125,1.0,0.3722591400146484,1.0,1.0,0.0,1.0,-1.9032931327819824,1.903290152549744,2.924972932305536e-06,1.469070553779602,0.9826259016990662,0.9826259016990662,0.0,72.13203430175781,85.0,20874.97265625,0.0,627.090576171875,1.0,282.1499938964844,284.57183837890625,291.197021484375,292.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,28468.404296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658214271068573,1.0,0.0,0.0,3.5091300010681152,3.5091514587402344,8.2166013726237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.505859375,0.0,1327.8408203125,1895.4371337890625,0.0,1297.893310546875,0.8654052019119263,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376350283622742,0.404319167137146,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470377087593079,0.1863080710172653,0.1771948337554931,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212816119194031,0.2477519363164901,0.1739389598369598,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121734619140625,0.1596747934818267,0.1521803140640258,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015203833580017,0.1526754051446914,0.6913421154022217,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751451969146728,1.0,1.0,0.0,1.0,-1.9192148447036743,1.9192118644714355,2.973282335005933e-06,1.481528878211975,0.9862523078918456,0.9862523078918456,0.0,73.08407592773438,88.0,21095.603515625,0.0,642.1240844726562,1.0,282.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618959903717041,1.0,0.0,0.0,3.5434601306915283,3.5434818267822266,8.378154916499625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06689453125,0.0,1366.0958251953125,1895.4371337890625,0.0,1324.0052490234375,0.8764821290969849,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412548780441284,0.4070070683956146,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7482377886772156,0.1884986162185669,0.1792749464511871,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211411833763123,0.2492591887712478,0.1749995648860931,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133762836456299,0.16155306994915,0.1539697647094726,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023046612739563,0.154173344373703,0.6981403231620789,285.5040283203125,284.95001220703125,296.404541015625,288.1762390136719,296.40252685546875,297.551513671875,285.50518798828125,1.0,0.3783115446567535,1.0,1.0,0.0,1.0,-1.9365259408950808,1.9365229606628416,3.026310423592804e-06,1.495067477226257,0.9901187419891356,0.9901187419891356,0.0,74.15953826904297,88.0,21346.689453125,0.0,658.8508911132812,1.0,282.1499938964844,284.56884765625,291.21490478515625,292.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,29573.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659433841705322,1.0,0.0,0.0,3.5957491397857666,3.595771551132202,8.627243914816063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.7666015625,0.0,1426.2734375,1895.4371337890625,0.0,1353.0538330078125,0.8863300085067749,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446199774742126,0.4097040295600891,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.749293863773346,0.1905903369188308,0.1812620609998703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209297060966492,0.2507007718086242,0.1760141253471374,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144173979759216,0.1633442193269729,0.1556771397590637,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029590010643005,0.1556003242731094,0.7046209573745728,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813844919204712,1.0,1.0,0.0,1.0,-1.953201532363892,1.9531985521316528,3.0778846848988906e-06,1.5081024169921875,0.9938533306121826,0.9938533306121826,0.0,75.22999572753906,91.0,21575.716796875,0.0,675.3268432617188,1.0,282.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698042750358582,1.0,0.0,0.0,3.629705667495728,3.629728317260742,8.790955803306133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81494140625,0.0,1465.91650390625,1895.4371337890625,0.0,1381.0927734375,0.8973132967948914,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514277219772339,0.4156393110752105,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.751309871673584,0.1949786990880966,0.1854358464479446,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203352689743042,0.2537319362163543,0.1781512945890426,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163621187210083,0.167094737291336,0.159257024526596,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041258215904236,0.1585846841335296,0.7181954979896545,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879382908344269,1.0,1.0,0.0,1.0,-1.988507509231568,1.9885042905807493,3.1886622764432104e-06,1.5356794595718384,1.0,1.0,0.0,77.57986450195312,94.0,22070.34765625,0.0,711.3118286132812,1.0,282.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779598593711853,1.0,0.0,0.0,3.714841604232788,3.714865446090698,9.208181950270956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4111328125,0.0,1569.2645263671875,1895.4371337890625,0.0,1441.347900390625,0.9178604483604432,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514277219772339,0.4156393110752105,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.751309871673584,0.1949786990880966,0.1854358464479446,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203352689743042,0.2537319362163543,0.1781512945890426,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163621187210083,0.167094737291336,0.159257024526596,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041258215904236,0.1585846841335296,0.7181954979896545,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879382908344269,1.0,1.0,0.0,1.0,-1.988507509231568,1.9885042905807493,3.1886622764432104e-06,1.5356794595718384,1.0,1.0,0.0,77.57986450195312,94.0,22070.34765625,0.0,711.3118286132812,1.0,282.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779598593711853,1.0,0.0,0.0,3.714841604232788,3.714865446090698,9.208181950270956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4111328125,0.0,1569.2645263671875,1895.4371337890625,0.0,1441.347900390625,0.9178604483604432,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547782182693481,0.4187520742416382,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.752263069152832,0.1972122639417648,0.1875619143247604,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199877142906189,0.2552783191204071,0.1792429685592651,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.717262864112854,0.1689999848604202,0.1610773056745529,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046464085578918,0.1600994169712066,0.7250924706459045,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913085758686065,1.0,1.0,0.0,1.0,-2.006578207015991,2.006574869155884,3.24618622471462e-06,1.54978346824646,1.0,1.0,0.0,78.8165283203125,94.0,22326.451171875,0.0,730.2840576171875,1.0,282.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.251953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820990443229675,1.0,0.0,0.0,3.762078046798706,3.7621026039123535,9.443846238355036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38818359375,0.0,1629.86328125,1895.4371337890625,0.0,1472.44775390625,0.9265952110290528,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581023693084717,0.4219370484352112,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.753192663192749,0.1994728744029998,0.1897130906581878,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196210861206055,0.2568464279174804,0.1803489625453949,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181304097175598,0.1709257960319519,0.162916824221611,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051395773887634,0.161630094051361,0.7320595979690552,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947305381298065,1.0,1.0,0.0,1.0,-2.024890661239624,2.0248873233795166,3.305044174339855e-06,1.5640692710876465,1.0,1.0,0.0,80.0882568359375,97.0,22573.078125,0.0,749.8816528320312,1.0,282.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.533203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862127780914307,1.0,0.0,0.0,3.791754961013794,3.791779756546021,9.593428558218875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.50048828125,0.0,1668.7396240234375,1895.4371337890625,0.0,1503.6920166015625,0.9366638660430908,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646900534629822,0.4284408390522003,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550329566001892,0.2040746361017227,0.1940939873456955,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188886046409607,0.2600474059581756,0.1826084703207016,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719818651676178,0.1748386770486831,0.1666562706232071,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061001062393188,0.1647405922412872,0.746224045753479,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.401702344417572,1.0,1.0,0.0,1.0,-2.062177419662476,2.062173843383789,3.4266367947566323e-06,1.593136191368103,1.0,1.0,0.0,82.71660614013672,100.0,23085.15625,0.0,790.8914184570312,1.0,282.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944804787635803,1.0,0.0,0.0,3.8630526065826416,3.863078355789185,9.95759705801902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7177734375,0.0,1764.6546630859375,1895.4371337890625,0.0,1567.4691162109375,0.9531322717666626,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646900534629822,0.4284408390522003,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550329566001892,0.2040746361017227,0.1940939873456955,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188886046409607,0.2600474059581756,0.1826084703207016,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719818651676178,0.1748386770486831,0.1666562706232071,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061001062393188,0.1647405922412872,0.746224045753479,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.401702344417572,1.0,1.0,0.0,1.0,-2.062177419662476,2.062173843383789,3.4266367947566323e-06,1.593136191368103,1.0,1.0,0.0,82.71660614013672,100.0,23085.15625,0.0,790.8914184570312,1.0,282.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944804787635803,1.0,0.0,0.0,3.8630526065826416,3.863078355789185,9.95759705801902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7177734375,0.0,1764.6546630859375,1895.4371337890625,0.0,1567.4691162109375,0.9531322717666626,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704883337020874,0.4350093901157379,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565749287605286,0.2084396332502365,0.1983090490102768,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179594278335571,0.2629805207252502,0.1847410202026367,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211991548538208,0.1785371750593185,0.1702442169189453,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067844867706299,0.1676555722951889,0.7597554922103882,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085053205490112,1.0,1.0,0.0,1.0,-2.098250150680542,2.0982465744018555,3.54651888301305e-06,1.6212414503097534,1.0,1.0,0.0,85.37478637695312,100.0,23749.228515625,0.0,832.2344360351562,1.0,282.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080458402633667,1.0,0.0,0.0,3.918903350830078,3.9189298152923584,1.024760422296822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4150390625,0.0,1842.3050537109373,1895.4371337890625,0.0,1674.81884765625,0.9647516012191772,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707218647003174,0.4352955520153045,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566279172897339,0.2086208760738372,0.1984821259975433,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179088234901428,0.2631009221076965,0.1848263293504715,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212456464767456,0.1786903589963913,0.1703912168741226,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068009376525879,0.1677755117416381,0.7603055834770203,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.408789724111557,1.0,1.0,0.0,1.0,-2.099741220474243,2.099737882614136,3.551521558620152e-06,1.622402548789978,1.0,1.0,0.0,85.48941040039062,103.0,23769.255859375,0.0,833.9876098632812,1.0,282.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708448588848114,1.0,0.0,0.0,3.920494079589844,3.920520544052124,1.0255926099489443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87255859375,0.0,1844.5496826171875,1895.4371337890625,0.0,1678.054931640625,0.965130090713501,1.0,0.0,3.0,1.0,0.0
