time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883439302444458,0.4976165890693664,0.4502064883708954,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298173904419,0.5860235691070557,0.5562757849693298,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257727622986,0.4204474985599518,0.2960059940814972,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879124879837036,0.3433957695960998,0.3288305103778839,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.681105375289917,0.2192999422550201,1.006050705909729,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.610736072063446,0.4373252391815185,0.4373252391815185,1.0,1.0,-3.166872501373291,1.0396652221679688,2.1272072792053223,0.3206062316894531,0.8926394581794739,0.8926394581794739,0.0,186.38975524902344,193.0,46426.88671875,0.0,2815.778564453125,1.0,279.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634519815444946,1.0,0.0,0.0,3.636622667312622,3.636646509170532,8.82449342043401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.005859375,0.0,1520.7587890625,1895.4371337890625,0.0,3983.296630859375,0.9025229811668396,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868263363838196,0.4978212416172027,0.4501561522483825,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178698539734,0.588893473148346,0.5587160587310791,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213583946228,0.4241937398910522,0.2984514534473419,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876738905906677,0.3449857831001282,0.3301475644111633,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806714534759521,0.2201530933380127,1.0091619491577148,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131222248077393,0.4364965558052063,0.4364965558052063,1.0,1.0,-3.1780004501342773,1.0417494773864746,2.1362509727478027,0.3201482594013214,0.8941386342048645,0.8941386342048645,0.0,188.037353515625,196.0,45442.83203125,0.0,2847.470947265625,1.0,279.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488656520843506,1.0,0.0,0.0,3.6314539909362793,3.6314778327941895,8.799426609584771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79833984375,0.0,1513.5238037109375,1895.4371337890625,0.0,3852.737060546875,0.9012345671653748,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868263363838196,0.4978212416172027,0.4501561522483825,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178698539734,0.588893473148346,0.5587160587310791,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213583946228,0.4241937398910522,0.2984514534473419,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876738905906677,0.3449857831001282,0.3301475644111633,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806714534759521,0.2201530933380127,1.0091619491577148,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131222248077393,0.4364965558052063,0.4364965558052063,1.0,1.0,-3.1780004501342773,1.0417494773864746,2.1362509727478027,0.3201482594013214,0.8941386342048645,0.8941386342048645,0.0,188.037353515625,196.0,45442.83203125,0.0,2847.470947265625,1.0,279.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488656520843506,1.0,0.0,0.0,3.6314539909362793,3.6314778327941895,8.799426609584771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79833984375,0.0,1513.5238037109375,1895.4371337890625,0.0,3852.737060546875,0.9012345671653748,1.0,0.0,3.0,1.0,0.0
12231180,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863763213157654,0.4987229406833648,0.4508560597896576,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112850189209,0.5925012230873108,0.5619763135910034,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430559635162354,0.4286110997200012,0.3014361262321472,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884686589241028,0.3471931219100952,0.332127183675766,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813651323318481,0.2215860038995742,1.0151357650756836,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162714958190918,0.4356679022312164,0.4356679022312164,1.0,1.0,-3.1959078311920166,1.0463632345199585,2.149544477462769,0.3207709193229675,0.8983531594276428,0.8983531594276428,0.0,189.53013610839844,199.0,44561.64453125,0.0,2892.552490234375,1.0,279.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367425441741944,1.0,0.0,0.0,3.6357381343841553,3.6357619762420654,8.820200605441642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20751953125,0.0,1516.3597412109375,1895.4371337890625,0.0,3742.784423828125,0.9020191431045532,1.0,0.0,3.0,1.0,0.0
12231240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863763213157654,0.4987229406833648,0.4508560597896576,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112850189209,0.5925012230873108,0.5619763135910034,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430559635162354,0.4286110997200012,0.3014361262321472,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884686589241028,0.3471931219100952,0.332127183675766,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813651323318481,0.2215860038995742,1.0151357650756836,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162714958190918,0.4356679022312164,0.4356679022312164,1.0,1.0,-3.1959078311920166,1.0463632345199585,2.149544477462769,0.3207709193229675,0.8983531594276428,0.8983531594276428,0.0,189.53013610839844,199.0,44561.64453125,0.0,2892.552490234375,1.0,279.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367425441741944,1.0,0.0,0.0,3.6357381343841553,3.6357619762420654,8.820200605441642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20751953125,0.0,1516.3597412109375,1895.4371337890625,0.0,3742.784423828125,0.9020191431045532,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861362934112549,0.4993146955966949,0.4513072967529297,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435884356498718,0.5944513082504272,0.5637344121932983,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439836502075195,0.4309689998626709,0.3030250370502472,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888934016227722,0.3484304249286651,0.3332458436489105,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817978620529175,0.2224374115467071,1.0187736749649048,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180790066719055,0.4352535605430603,0.4352535605430603,1.0,1.0,-3.2061920166015625,1.0491535663604736,2.157038450241089,0.3212849795818329,0.9020261764526368,0.9020261764526368,0.0,190.4041442871093,199.0,43715.72265625,0.0,2918.73388671875,1.0,279.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292577505111694,1.0,0.0,0.0,3.6415419578552246,3.641565799713135,8.848383004078642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5888671875,0.0,1521.661865234375,1895.4371337890625,0.0,3674.335693359375,0.9032466411590576,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861454129219055,0.500028133392334,0.4519611895084381,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443091750144958,0.5965173244476318,0.5656763315200806,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451201319694519,0.4334425330162048,0.3047414124011993,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895256280899048,0.349766343832016,0.3344989120960235,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824460625648499,0.2233826369047165,1.0229480266571045,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200518608093262,0.4346228837966919,0.4346228837966919,1.0,1.0,-3.21790075302124,1.0519529581069946,2.165947914123535,0.3214901983737945,0.9052590727806092,0.9052590727806092,0.0,191.248275756836,202.0,43764.35546875,0.0,2947.895263671875,1.0,279.9416809082031,283.8035888671875,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266511797904968,1.0,0.0,0.0,3.650156021118164,3.650179862976074,8.890294225238904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.22216796875,0.0,1530.3062744140625,1895.4371337890625,0.0,3650.407958984375,0.9050570130348206,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833668231964111,0.4992974400520324,0.4520125389099121,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764937877655,0.598834753036499,0.5684984922409058,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918793678284,0.4369232654571533,0.3075572848320007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885531187057495,0.3513229787349701,0.3364140689373016,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817802786827087,0.224519670009613,1.029679536819458,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239016652107239,0.4333615005016327,0.4333615005016327,1.0,1.0,-3.235153913497925,1.0551362037658691,2.180017709732056,0.3210848867893219,0.9072086215019226,0.9072086215019226,0.0,194.3184509277344,205.0,45086.6328125,0.0,3001.278564453125,1.0,279.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417350888252258,1.0,0.0,0.0,3.663509368896485,3.6635334491729736,8.955459520620934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.533203125,0.0,1545.68994140625,1895.4371337890625,0.0,3788.2099609375,0.908061385154724,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833668231964111,0.4992974400520324,0.4520125389099121,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764937877655,0.598834753036499,0.5684984922409058,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918793678284,0.4369232654571533,0.3075572848320007,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885531187057495,0.3513229787349701,0.3364140689373016,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817802786827087,0.224519670009613,1.029679536819458,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239016652107239,0.4333615005016327,0.4333615005016327,1.0,1.0,-3.235153913497925,1.0551362037658691,2.180017709732056,0.3210848867893219,0.9072086215019226,0.9072086215019226,0.0,194.3184509277344,205.0,45086.6328125,0.0,3001.278564453125,1.0,279.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417350888252258,1.0,0.0,0.0,3.663509368896485,3.6635334491729736,8.955459520620934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.533203125,0.0,1545.68994140625,1895.4371337890625,0.0,3788.2099609375,0.908061385154724,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773420453071594,0.4969187974929809,0.4503271281719208,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375727772712708,0.5994884371757507,0.5695939064025879,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874808311462,0.4391137361526489,0.3093777298927307,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847461104393005,0.3516966700553894,0.3371701538562774,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784248948097229,0.2246980667114257,1.0322386026382446,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269803047180176,0.4321001172065735,0.4321001172065735,1.0,1.0,-3.240630388259888,1.0539255142211914,2.1867051124572754,0.3188473880290985,0.9065312743186952,0.9065312743186952,0.0,198.7634429931641,208.0,46310.7578125,0.0,3037.533447265625,1.0,279.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575573801994324,1.0,0.0,0.0,3.6705739498138414,3.670598268508911,8.990032256406266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.68603515625,0.0,1554.86865234375,1895.4371337890625,0.0,3930.7822265625,0.9097481966018676,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773420453071594,0.4969187974929809,0.4503271281719208,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375727772712708,0.5994884371757507,0.5695939064025879,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874808311462,0.4391137361526489,0.3093777298927307,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847461104393005,0.3516966700553894,0.3371701538562774,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784248948097229,0.2246980667114257,1.0322386026382446,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269803047180176,0.4321001172065735,0.4321001172065735,1.0,1.0,-3.240630388259888,1.0539255142211914,2.1867051124572754,0.3188473880290985,0.9065312743186952,0.9065312743186952,0.0,198.7634429931641,208.0,46310.7578125,0.0,3037.533447265625,1.0,279.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575573801994324,1.0,0.0,0.0,3.6705739498138414,3.670598268508911,8.990032256406266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.68603515625,0.0,1554.86865234375,1895.4371337890625,0.0,3930.7822265625,0.9097481966018676,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705410361289978,0.4938526153564453,0.4478959441184997,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312953352928162,0.5992792248725891,0.5697559118270874,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838733434677124,0.440672755241394,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.780061662197113,0.3513899445533752,0.337205171585083,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.674087643623352,0.2242495417594909,1.031731367111206,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292410492897034,0.4308781325817108,0.4308781325817108,1.0,1.0,-3.238915205001831,1.0501428842544556,2.188772439956665,0.3155805766582489,0.9033439755439758,0.9033439755439758,0.0,203.38026428222656,211.0,47416.484375,0.0,3059.39892578125,1.0,279.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970064342021942,1.0,0.0,0.0,3.669562101364136,3.669586420059204,8.985076647149981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65771484375,0.0,1555.3768310546875,1895.4371337890625,0.0,4041.775634765625,0.9096662998199464,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705410361289978,0.4938526153564453,0.4478959441184997,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312953352928162,0.5992792248725891,0.5697559118270874,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838733434677124,0.440672755241394,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.780061662197113,0.3513899445533752,0.337205171585083,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.674087643623352,0.2242495417594909,1.031731367111206,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292410492897034,0.4308781325817108,0.4308781325817108,1.0,1.0,-3.238915205001831,1.0501428842544556,2.188772439956665,0.3155805766582489,0.9033439755439758,0.9033439755439758,0.0,203.38026428222656,211.0,47416.484375,0.0,3059.39892578125,1.0,279.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970064342021942,1.0,0.0,0.0,3.669562101364136,3.669586420059204,8.985076647149981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65771484375,0.0,1555.3768310546875,1895.4371337890625,0.0,4041.775634765625,0.9096662998199464,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638361096382141,0.4904208481311798,0.4450858235359192,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535202980042,0.5985435843467712,0.5693636536598206,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418725073337555,0.3117099404335022,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878665924072,0.350669652223587,0.3367981016635895,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695290207862854,0.2234037220478058,1.0292131900787354,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228373527527,0.4296561479568481,0.4296561479568481,1.0,1.0,-3.232781171798706,1.0447301864624023,2.1880507469177246,0.3116357624530792,0.8976666927337646,0.8976666927337646,0.0,207.7574462890625,214.0,48427.21875,0.0,3070.42236328125,1.0,278.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800333380699158,1.0,0.0,0.0,3.659157752990722,3.659182071685791,8.934198376664426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64697265625,0.0,1545.618408203125,1895.4371337890625,0.0,4129.01318359375,0.9075098037719728,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638361096382141,0.4904208481311798,0.4450858235359192,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535202980042,0.5985435843467712,0.5693636536598206,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418725073337555,0.3117099404335022,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752878665924072,0.350669652223587,0.3367981016635895,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695290207862854,0.2234037220478058,1.0292131900787354,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308228373527527,0.4296561479568481,0.4296561479568481,1.0,1.0,-3.232781171798706,1.0447301864624023,2.1880507469177246,0.3116357624530792,0.8976666927337646,0.8976666927337646,0.0,207.7574462890625,214.0,48427.21875,0.0,3070.42236328125,1.0,278.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800333380699158,1.0,0.0,0.0,3.659157752990722,3.659182071685791,8.934198376664426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64697265625,0.0,1545.618408203125,1895.4371337890625,0.0,4129.01318359375,0.9075098037719728,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610692024230957,0.4894036948680877,0.4438586235046386,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223926663398744,0.5986945033073425,0.5692501664161682,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338615298271179,0.442948430776596,0.3122960329055786,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.773330569267273,0.3506090641021728,0.3366158604621887,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675974130630493,0.223155528306961,1.0278409719467163,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314795613288879,0.429045170545578,0.429045170545578,1.0,1.0,-3.229997158050537,1.0421353578567505,2.187861919403076,0.3096017837524414,0.8975948095321655,0.8975948095321655,0.0,209.5863342285156,214.0,47425.51953125,0.0,3074.548828125,1.0,279.0014953613281,283.0860595703125,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972292423248291,1.0,0.0,0.0,3.653932094573975,3.653956174850464,8.908697850529279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.4208984375,0.0,1539.4981689453125,1895.4371337890625,0.0,4061.372802734375,0.9063706398010254,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596270084381104,0.4890334606170654,0.4433533847332001,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213065505027772,0.599432647228241,0.569767951965332,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336583375930786,0.4445253014564514,0.3132857084274292,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724604606628418,0.3509433567523956,0.3368219137191772,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666474342346191,0.2232036739587783,1.0276985168457031,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.810791015625,1.0,0.6323016881942749,0.4286427795886993,0.4286427795886993,1.0,1.0,-3.231271266937256,1.041536569595337,2.189734697341919,0.3086525797843933,0.8971574902534485,0.8971574902534485,0.0,210.75927734375,217.0,47299.0078125,0.0,3083.766845703125,1.0,279.04217529296875,283.1355285644531,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672509431838988,1.0,0.0,0.0,3.650537252426148,3.6505613327026367,8.892152436601464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42919921875,0.0,1535.3455810546875,1895.4371337890625,0.0,4016.951416015625,0.9055526852607728,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858393669128418,0.4892598986625671,0.4433289170265198,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562109947203,0.6019027829170227,0.571829080581665,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042798995972,0.448526382446289,0.3159067332744598,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722224593162537,0.3523531258106231,0.3379686176776886,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662164926528931,0.2239242792129516,1.0302244424819946,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345021724700928,0.427837997674942,0.427837997674942,1.0,1.0,-3.2412774562835693,1.0431365966796875,2.198140859603882,0.3079623878002167,0.8994563221931458,0.8994563221931458,0.0,212.4174041748047,220.0,46284.703125,0.0,3114.532470703125,1.0,279.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953379452228546,1.0,0.0,0.0,3.6492667198181152,3.6492905616760254,8.88596275672171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55517578125,0.0,1532.4749755859375,1895.4371337890625,0.0,3893.35546875,0.9051433801651,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858393669128418,0.4892598986625671,0.4433289170265198,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562109947203,0.6019027829170227,0.571829080581665,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347042798995972,0.448526382446289,0.3159067332744598,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722224593162537,0.3523531258106231,0.3379686176776886,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662164926528931,0.2239242792129516,1.0302244424819946,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345021724700928,0.427837997674942,0.427837997674942,1.0,1.0,-3.2412774562835693,1.0431365966796875,2.198140859603882,0.3079623878002167,0.8994563221931458,0.8994563221931458,0.0,212.4174041748047,220.0,46284.703125,0.0,3114.532470703125,1.0,279.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953379452228546,1.0,0.0,0.0,3.6492667198181152,3.6492905616760254,8.88596275672171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55517578125,0.0,1532.4749755859375,1895.4371337890625,0.0,3893.35546875,0.9051433801651,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580760955810547,0.4901719391345978,0.4440423250198364,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860268592834,0.6051270365715027,0.5747284293174744,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074954986572,0.3543879091739654,0.3397858142852783,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667932271957397,0.2252257615327835,1.0356168746948242,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374595165252686,0.4270332455635071,0.4270332455635071,1.0,1.0,-3.2580885887146,1.0472091436386108,2.210879325866699,0.3082853257656097,0.9044035077095032,0.9044035077095032,0.0,213.92337036132807,223.0,45372.81640625,0.0,3159.465087890625,1.0,279.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847801208496,1.0,0.0,0.0,3.656925678253174,3.656949758529663,8.923301493268809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45458984375,0.0,1539.2113037109375,1895.4371337890625,0.0,3789.232666015625,0.9066952466964722,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580760955810547,0.4901719391345978,0.4440423250198364,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860268592834,0.6051270365715027,0.5747284293174744,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729074954986572,0.3543879091739654,0.3397858142852783,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667932271957397,0.2252257615327835,1.0356168746948242,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374595165252686,0.4270332455635071,0.4270332455635071,1.0,1.0,-3.2580885887146,1.0472091436386108,2.210879325866699,0.3082853257656097,0.9044035077095032,0.9044035077095032,0.0,213.92337036132807,223.0,45372.81640625,0.0,3159.465087890625,1.0,279.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847801208496,1.0,0.0,0.0,3.656925678253174,3.656949758529663,8.923301493268809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45458984375,0.0,1539.2113037109375,1895.4371337890625,0.0,3789.232666015625,0.9066952466964722,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558037877082825,0.4891942739486694,0.4438379108905792,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983115196228,0.6067605018615723,0.5768907070159912,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547914505005,0.3555169105529785,0.3412742018699646,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666117250919342,0.2259847521781921,1.0405253171920776,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406168341636658,0.425875186920166,0.425875186920166,1.0,1.0,-3.2714428901672363,1.0490778684616089,2.222364902496338,0.3074140548706054,0.9044127464294434,0.9044127464294434,0.0,216.73883056640625,226.0,46641.5390625,0.0,3204.479248046875,1.0,279.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553427696228028,1.0,0.0,0.0,3.6629059314727774,3.662930011749268,8.952510484050435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.037109375,0.0,1546.5047607421875,1895.4371337890625,0.0,3910.964111328125,0.9080617427825928,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558037877082825,0.4891942739486694,0.4438379108905792,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983115196228,0.6067605018615723,0.5768907070159912,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720547914505005,0.3555169105529785,0.3412742018699646,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666117250919342,0.2259847521781921,1.0405253171920776,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406168341636658,0.425875186920166,0.425875186920166,1.0,1.0,-3.2714428901672363,1.0490778684616089,2.222364902496338,0.3074140548706054,0.9044127464294434,0.9044127464294434,0.0,216.73883056640625,226.0,46641.5390625,0.0,3204.479248046875,1.0,279.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553427696228028,1.0,0.0,0.0,3.6629059314727774,3.662930011749268,8.952510484050435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.037109375,0.0,1546.5047607421875,1895.4371337890625,0.0,3910.964111328125,0.9080617427825928,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508367538452148,0.4866563677787781,0.4419913589954376,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278273582458,0.606761634349823,0.5773663520812988,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672654151917,0.4587209522724151,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.355523020029068,0.3416684865951538,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631914377212524,0.225860595703125,1.0416368246078491,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167125701904,0.4247171282768249,0.4247171282768249,1.0,1.0,-3.273744583129883,1.0468615293502808,2.2268829345703125,0.3048598170280456,0.9017969369888306,0.9017969369888306,0.0,220.9527587890625,229.0,47802.62890625,0.0,3233.114501953125,1.0,279.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699313044548036,1.0,0.0,0.0,3.662167549133301,3.66219162940979,8.948900926952774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0869140625,0.0,1547.0179443359375,1895.4371337890625,0.0,4040.603515625,0.9080102443695068,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508367538452148,0.4866563677787781,0.4419913589954376,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278273582458,0.606761634349823,0.5773663520812988,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672654151917,0.4587209522724151,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687879204750061,0.355523020029068,0.3416684865951538,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631914377212524,0.225860595703125,1.0416368246078491,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431167125701904,0.4247171282768249,0.4247171282768249,1.0,1.0,-3.273744583129883,1.0468615293502808,2.2268829345703125,0.3048598170280456,0.9017969369888306,0.9017969369888306,0.0,220.9527587890625,229.0,47802.62890625,0.0,3233.114501953125,1.0,279.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699313044548036,1.0,0.0,0.0,3.662167549133301,3.66219162940979,8.948900926952774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0869140625,0.0,1547.0179443359375,1895.4371337890625,0.0,4040.603515625,0.9080102443695068,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481283783912659,0.4851380586624145,0.440836489200592,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.91334468126297,0.6064358353614807,0.5772825479507446,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333479762077332,0.4595571160316467,0.3242995142936706,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668775916099548,0.3552790880203247,0.3416206836700439,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614213585853577,0.2255776226520538,1.041158676147461,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441031098365784,0.4241380989551544,0.4241380989551544,1.0,1.0,-3.272491455078125,1.0448752641677856,2.227616310119629,0.3032123744487762,0.8989839553833008,0.8989839553833008,0.0,223.12413024902344,229.0,48772.25390625,0.0,3242.47412109375,1.0,278.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782316088676452,1.0,0.0,0.0,3.65882420539856,3.658848285675049,8.932569244279875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8193359375,0.0,1544.21826171875,1895.4371337890625,0.0,4113.3330078125,0.9073122143745422,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451933264732361,0.483480840921402,0.4394506216049194,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105095863342284,0.6059212684631348,0.5769311189651489,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.831807017326355,0.4602621793746948,0.3248686492443084,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647376656532288,0.3548919558525085,0.3413865268230438,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594143509864807,0.2251632064580917,1.0399479866027832,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448947191238403,0.423626035451889,0.423626035451889,1.0,1.0,-3.2693521976470947,1.0423669815063477,2.226985216140747,0.301457792520523,0.8966954350471497,0.8966954350471497,0.0,225.3727569580078,217.0,48847.0,0.0,3248.071044921875,1.0,278.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816505312919616,1.0,0.0,0.0,3.652930974960327,3.652955055236816,8.90381727458589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89599609375,0.0,1538.4241943359375,1895.4371337890625,0.0,4143.05419921875,0.9060978293418884,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470921516418457,0.4822418689727783,0.4376222193241119,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143267273902892,0.6066113710403442,0.576901376247406,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941840171814,0.4632211625576019,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674372792243958,0.3551735579967499,0.3411704301834106,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.661431074142456,0.2250289320945739,1.0375639200210571,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422227621078491,0.4226018786430359,0.4226018786430359,1.0,1.0,-3.265899896621704,1.038413643836975,2.2274861335754395,0.2981858849525451,0.896692156791687,0.896692156791687,0.0,221.76803588867188,205.0,47696.47265625,0.0,3220.356689453125,1.0,279.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700711965560912,1.0,0.0,0.0,3.645977020263672,3.646001100540161,8.869949397194432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20849609375,0.0,1529.942626953125,1895.4371337890625,0.0,4041.835693359375,0.904503047466278,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470921516418457,0.4822418689727783,0.4376222193241119,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143267273902892,0.6066113710403442,0.576901376247406,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941840171814,0.4632211625576019,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674372792243958,0.3551735579967499,0.3411704301834106,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.661431074142456,0.2250289320945739,1.0375639200210571,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422227621078491,0.4226018786430359,0.4226018786430359,1.0,1.0,-3.265899896621704,1.038413643836975,2.2274861335754395,0.2981858849525451,0.896692156791687,0.896692156791687,0.0,221.76803588867188,205.0,47696.47265625,0.0,3220.356689453125,1.0,279.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700711965560912,1.0,0.0,0.0,3.645977020263672,3.646001100540161,8.869949397194432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20849609375,0.0,1529.942626953125,1895.4371337890625,0.0,4041.835693359375,0.904503047466278,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855400025844574,0.4826096296310425,0.4373342990875244,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261998534202576,0.6088972091674805,0.5783756971359253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462549448013306,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760342955589294,0.3565971255302429,0.3419176340103149,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687478423118591,0.225814014673233,1.0384279489517212,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382169127464294,0.4215777516365051,0.4215777516365051,1.0,1.0,-3.272310733795166,1.0380336046218872,2.2342772483825684,0.2963066101074219,0.8994103074073792,0.8994103074073792,0.0,212.9149475097656,193.0,46639.9921875,0.0,3185.11865234375,1.0,279.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568687081336976,1.0,0.0,0.0,3.646473407745361,3.646497249603272,8.872364674061828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17919921875,0.0,1529.020751953125,1895.4371337890625,0.0,3924.62451171875,0.9044858813285828,1.0,0.0,3.0,1.0,0.0
