time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.855400025844574,0.4826096296310425,0.4373342990875244,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261998534202576,0.6088972091674805,0.5783756971359253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462549448013306,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760342955589294,0.3565971255302429,0.3419176340103149,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687478423118591,0.225814014673233,1.0384279489517212,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382169127464294,0.4215777516365051,0.4215777516365051,1.0,1.0,-3.272310733795166,1.0380336046218872,2.2342772483825684,0.2963066101074219,0.8994103074073792,0.8994103074073792,0.0,212.9149475097656,193.0,46639.9921875,0.0,3185.11865234375,1.0,279.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568687081336976,1.0,0.0,0.0,3.646473407745361,3.646497249603272,8.872364674061828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17919921875,0.0,1529.020751953125,1895.4371337890625,0.0,3924.62451171875,0.9044858813285828,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676655888557434,0.4836816191673279,0.4377219974994659,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428459405899048,0.6119672656059265,0.5806349515914917,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.860493540763855,0.4725798964500427,0.3320478498935699,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.788362979888916,0.3586713075637817,0.3432766199111938,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795705556869507,0.2272026538848877,1.0418624877929688,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338277459144592,0.4207123816013336,0.4207123816013336,1.0,1.0,-3.284909725189209,1.0402826070785522,2.2446272373199463,0.2957214713096618,0.9046997427940368,0.9046997427940368,0.0,201.8586578369141,181.0,45680.2109375,0.0,3150.95947265625,1.0,279.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94563627243042,1.0,0.0,0.0,3.655784845352173,3.655808687210083,8.917734248825582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.935546875,0.0,1537.6114501953125,1895.4371337890625,0.0,3823.566162109375,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676655888557434,0.4836816191673279,0.4377219974994659,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428459405899048,0.6119672656059265,0.5806349515914917,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.860493540763855,0.4725798964500427,0.3320478498935699,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.788362979888916,0.3586713075637817,0.3432766199111938,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795705556869507,0.2272026538848877,1.0418624877929688,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338277459144592,0.4207123816013336,0.4207123816013336,1.0,1.0,-3.284909725189209,1.0402826070785522,2.2446272373199463,0.2957214713096618,0.9046997427940368,0.9046997427940368,0.0,201.8586578369141,181.0,45680.2109375,0.0,3150.95947265625,1.0,279.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94563627243042,1.0,0.0,0.0,3.655784845352173,3.655808687210083,8.917734248825582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.935546875,0.0,1537.6114501953125,1895.4371337890625,0.0,3823.566162109375,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804965615272522,0.4829219877719879,0.4371913373470306,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592946767807008,0.6134505867958069,0.5821269750595093,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157921791077,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013502955436707,0.3598600924015045,0.3442847728729248,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911461353302002,0.2280772179365158,1.0447287559509275,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290222406387329,0.4198469817638397,0.4198469817638397,1.0,1.0,-3.2938427925109863,1.0411845445632937,2.252658128738404,0.2948393523693084,0.905001163482666,0.905001163482666,0.0,190.99783325195312,169.0,46912.6875,0.0,3109.55908203125,1.0,279.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590463638305664,1.0,0.0,0.0,3.663245916366577,3.6632699966430655,8.954172017183737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2744140625,0.0,1546.589111328125,1895.4371337890625,0.0,3944.08056640625,0.9081098437309264,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804965615272522,0.4829219877719879,0.4371913373470306,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592946767807008,0.6134505867958069,0.5821269750595093,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157921791077,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013502955436707,0.3598600924015045,0.3442847728729248,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911461353302002,0.2280772179365158,1.0447287559509275,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290222406387329,0.4198469817638397,0.4198469817638397,1.0,1.0,-3.2938427925109863,1.0411845445632937,2.252658128738404,0.2948393523693084,0.905001163482666,0.905001163482666,0.0,190.99783325195312,169.0,46912.6875,0.0,3109.55908203125,1.0,279.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590463638305664,1.0,0.0,0.0,3.663245916366577,3.6632699966430655,8.954172017183737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2744140625,0.0,1546.589111328125,1895.4371337890625,0.0,3944.08056640625,0.9081098437309264,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864325284957886,0.4819122552871704,0.4363020360469818,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665094017982484,0.6135284900665283,0.5822208523750305,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830248117446899,0.4776465892791748,0.3355429172515869,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073855042457581,0.3600168824195862,0.3443782031536102,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965229511260986,0.2281849980354309,1.0447862148284912,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.626257598400116,0.4194143116474151,0.4194143116474151,1.0,1.0,-3.294173240661621,1.0401393175125122,2.25403380393982,0.293798565864563,0.9035603404045104,0.9035603404045104,0.0,185.89833068847656,169.0,47929.91015625,0.0,3081.61279296875,1.0,279.100830078125,283.2449035644531,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687201976776124,1.0,0.0,0.0,3.664628744125366,3.664652824401856,8.96093354185723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.59228515625,0.0,1548.8802490234375,1895.4371337890625,0.0,4029.926025390625,0.9084495902061462,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.892093300819397,0.4806507229804992,0.435047298669815,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731094241142272,0.6132924556732178,0.5819019079208374,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901469707489014,0.4787720441818237,0.3362228572368622,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129620552062988,0.3599486649036407,0.3441966474056244,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016165852546692,0.2281027734279632,1.0438400506973269,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232117414474487,0.4188746213912964,0.4188746213912964,1.0,1.0,-3.2917466163635254,1.0378313064575195,2.253915309906006,0.2920944392681122,0.9026221036911012,0.9026221036911012,0.0,180.9554138183593,157.0,48037.6015625,0.0,3048.56591796875,1.0,279.0580139160156,283.1947326660156,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735138416290284,1.0,0.0,0.0,3.6638240814208975,3.663848161697388,8.956998840403685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9423828125,0.0,1548.611328125,1895.4371337890625,0.0,4072.091552734375,0.9083560705184937,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043729305267334,0.4777710735797882,0.4322245717048645,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860349893569946,0.61226886510849,0.5807390809059143,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475616455078,0.4806717038154602,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243386745452881,0.3594231903553009,0.3434414863586426,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121655344963074,0.2275913059711456,1.0402474403381348,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164671778678894,0.4177952110767364,0.4177952110767364,1.0,1.0,-3.283071994781494,1.0318056344985962,2.2512662410736084,0.288079559803009,0.8977058529853821,0.8977058529853821,0.0,170.82823181152344,145.0,49043.5390625,0.0,2973.078369140625,1.0,278.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851534962654114,1.0,0.0,0.0,3.655743598937988,3.6557676792144775,8.917533591557003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22216796875,0.0,1541.33154296875,1895.4371337890625,0.0,4173.3564453125,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043729305267334,0.4777710735797882,0.4322245717048645,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860349893569946,0.61226886510849,0.5807390809059143,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475616455078,0.4806717038154602,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243386745452881,0.3594231903553009,0.3434414863586426,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121655344963074,0.2275913059711456,1.0402474403381348,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164671778678894,0.4177952110767364,0.4177952110767364,1.0,1.0,-3.283071994781494,1.0318056344985962,2.2512662410736084,0.288079559803009,0.8977058529853821,0.8977058529853821,0.0,170.82823181152344,145.0,49043.5390625,0.0,2973.078369140625,1.0,278.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851534962654114,1.0,0.0,0.0,3.655743598937988,3.6557676792144775,8.917533591557003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22216796875,0.0,1541.33154296875,1895.4371337890625,0.0,4173.3564453125,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225561022758484,0.4767922461032867,0.4303668141365051,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127809882164001,0.5786352753639221,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271120429039,0.4840352237224579,0.3389922678470611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286994934082,0.3598215878009796,0.3430447578430176,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247309684753418,0.2276580929756164,1.0373927354812622,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116402626038,0.4167158305644989,0.4167158305644989,1.0,1.0,-3.2761478424072266,1.0264103412628174,2.249737501144409,0.2843391597270965,0.897851288318634,0.897851288318634,0.0,159.6067352294922,133.0,47856.83984375,0.0,2895.77734375,1.0,279.0422058105469,283.1736755371094,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736835956573486,1.0,0.0,0.0,3.64974045753479,3.6497645378112793,8.88827003109327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.181640625,0.0,1533.93798828125,1895.4371337890625,0.0,4073.580078125,0.9053263068199158,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225561022758484,0.4767922461032867,0.4303668141365051,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127809882164001,0.5786352753639221,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271120429039,0.4840352237224579,0.3389922678470611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389286994934082,0.3598215878009796,0.3430447578430176,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247309684753418,0.2276580929756164,1.0373927354812622,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093116402626038,0.4167158305644989,0.4167158305644989,1.0,1.0,-3.2761478424072266,1.0264103412628174,2.249737501144409,0.2843391597270965,0.897851288318634,0.897851288318634,0.0,159.6067352294922,133.0,47856.83984375,0.0,2895.77734375,1.0,279.0422058105469,283.1736755371094,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736835956573486,1.0,0.0,0.0,3.64974045753479,3.6497645378112793,8.88827003109327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.181640625,0.0,1533.93798828125,1895.4371337890625,0.0,4073.580078125,0.9053263068199158,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409053325653076,0.4771332740783691,0.4301532804965973,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176173090934753,0.5503296256065369,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948459804058075,0.4885882139205932,0.3417435586452484,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533814549446106,0.3611680269241333,0.3437948226928711,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365742921829224,0.2284529060125351,1.0386325120925903,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009088754653931,0.4160386025905609,0.4160386025905609,1.0,1.0,-3.253958940505981,1.0166863203048706,2.2372727394104004,0.2780317068099975,0.9002479314804077,0.9002479314804077,0.0,149.81936645507812,121.0,46480.08203125,0.0,2789.335693359375,1.0,279.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601086974143982,1.0,0.0,0.0,3.650432825088501,3.6504569053649902,8.891643119568471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78515625,0.0,1533.4208984375,1895.4371337890625,0.0,3953.5546875,0.90536630153656,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409053325653076,0.4771332740783691,0.4301532804965973,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176173090934753,0.5503296256065369,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.948459804058075,0.4885882139205932,0.3417435586452484,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533814549446106,0.3611680269241333,0.3437948226928711,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365742921829224,0.2284529060125351,1.0386325120925903,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009088754653931,0.4160386025905609,0.4160386025905609,1.0,1.0,-3.253958940505981,1.0166863203048706,2.2372727394104004,0.2780317068099975,0.9002479314804077,0.9002479314804077,0.0,149.81936645507812,121.0,46480.08203125,0.0,2789.335693359375,1.0,279.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601086974143982,1.0,0.0,0.0,3.650432825088501,3.6504569053649902,8.891643119568471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78515625,0.0,1533.4208984375,1895.4371337890625,0.0,3953.5546875,0.90536630153656,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573845267295836,0.4757182598114013,0.4291694760322571,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251158714294434,0.5238508582115173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583673477172,0.4918617010116577,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678086400032043,0.3616989254951477,0.344322919845581,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.748333215713501,0.2288188934326172,1.0398144721984863,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820960998535,0.4153613448143005,0.4153613448143005,1.0,1.0,-3.219726800918579,1.002465009689331,2.217261791229248,0.2731646299362182,0.8971403241157532,0.8971403241157532,0.0,140.85604858398438,141.0,47193.13671875,0.0,2675.12841796875,1.0,279.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693409204483032,1.0,0.0,0.0,3.6467416286468506,3.64676570892334,8.873669798958872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5302734375,0.0,1530.466796875,1895.4371337890625,0.0,4035.400390625,0.9046193361282348,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573845267295836,0.4757182598114013,0.4291694760322571,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251158714294434,0.5238508582115173,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583673477172,0.4918617010116577,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678086400032043,0.3616989254951477,0.344322919845581,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.748333215713501,0.2288188934326172,1.0398144721984863,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820960998535,0.4153613448143005,0.4153613448143005,1.0,1.0,-3.219726800918579,1.002465009689331,2.217261791229248,0.2731646299362182,0.8971403241157532,0.8971403241157532,0.0,140.85604858398438,141.0,47193.13671875,0.0,2675.12841796875,1.0,279.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693409204483032,1.0,0.0,0.0,3.6467416286468506,3.64676570892334,8.873669798958872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5302734375,0.0,1530.466796875,1895.4371337890625,0.0,4035.400390625,0.9046193361282348,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593652486801147,0.4751998782157898,0.4283843338489532,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292477250099182,0.5198365449905396,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708464741706848,0.4936468303203583,0.3451586365699768,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701262474060059,0.361990213394165,0.3444145023822784,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502346634864807,0.2290249913930893,1.0400712490081787,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904515981674194,0.4150227308273315,0.4150227308273315,1.0,1.0,-3.2155680656433105,1.000104904174805,2.215463161468506,0.2712022364139557,0.8982108235359192,0.8982108235359192,0.0,139.53140258789062,141.0,46182.25390625,0.0,2659.52099609375,1.0,279.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623724818229676,1.0,0.0,0.0,3.6453373432159424,3.645361185073853,8.866837220011803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.64306640625,0.0,1528.4591064453125,1895.4371337890625,0.0,3973.705810546875,0.9043179154396056,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583196640014648,0.4752101600170135,0.4282381534576416,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.632940411567688,0.5212733149528503,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712852835655212,0.4958695769309997,0.3465979993343353,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697142004966736,0.3625848591327667,0.3448794782161712,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499406933784485,0.229456752538681,1.041670799255371,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.591831624507904,0.4148969948291778,0.4148969948291778,1.0,1.0,-3.2213146686553955,1.0018125772476196,2.2195019721984863,0.2714154720306396,0.8990160226821899,0.8990160226821899,0.0,140.16184997558594,161.0,46119.8046875,0.0,2674.574951171875,1.0,279.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581580758094788,1.0,0.0,0.0,3.646176815032959,3.646200895309448,8.87092198809114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.326171875,0.0,1528.85546875,1895.4371337890625,0.0,3936.14990234375,0.9044308066368104,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493937492370604,0.4760809242725372,0.4289203882217407,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382290720939636,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657803177833556,0.5010802149772644,0.3501510322093963,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631514310836792,0.3643719255924225,0.3465308845043182,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729110717773,0.2307798564434051,1.0476603507995603,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146455824375152,0.4146455824375152,1.0,1.0,-3.2530312538146973,1.0125393867492676,2.2404918670654297,0.2747710347175598,0.9040154218673706,0.9040154218673706,0.0,145.59521484375,181.0,45360.17578125,0.0,2769.32861328125,1.0,279.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946234166622162,1.0,0.0,0.0,3.654349565505981,3.654373645782471,8.910733981792873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.931640625,0.0,1536.21875,1895.4371337890625,0.0,3828.973876953125,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493937492370604,0.4760809242725372,0.4289203882217407,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382290720939636,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657803177833556,0.5010802149772644,0.3501510322093963,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631514310836792,0.3643719255924225,0.3465308845043182,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729110717773,0.2307798564434051,1.0476603507995603,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2027893066406,1.0,0.5995439291000366,0.4146455824375152,0.4146455824375152,1.0,1.0,-3.2530312538146973,1.0125393867492676,2.2404918670654297,0.2747710347175598,0.9040154218673706,0.9040154218673706,0.0,145.59521484375,181.0,45360.17578125,0.0,2769.32861328125,1.0,279.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946234166622162,1.0,0.0,0.0,3.654349565505981,3.654373645782471,8.910733981792873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.931640625,0.0,1536.21875,1895.4371337890625,0.0,3828.973876953125,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311183094978333,0.4754113554954529,0.4291419684886932,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384433507919312,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516364336013794,0.5051071643829346,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500319719314575,0.3654231429100036,0.3481467068195343,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316112369298935,1.0539790391921997,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143941700458526,0.4143941700458526,1.0,1.0,-3.3009026050567627,1.0289965867996216,2.271905899047852,0.2804813683032989,0.9044894576072692,0.9044894576072692,0.0,155.97447204589844,199.0,46955.22265625,0.0,2927.854248046875,1.0,279.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605324864387512,1.0,0.0,0.0,3.661322116851807,3.661346197128296,8.944770115704159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9453125,0.0,1544.5059814453125,1895.4371337890625,0.0,3957.330810546875,0.9076901078224182,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311183094978333,0.4754113554954529,0.4291419684886932,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384433507919312,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516364336013794,0.5051071643829346,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500319719314575,0.3654231429100036,0.3481467068195343,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830300331116,0.2316112369298935,1.0539790391921997,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119561195373535,0.4143941700458526,0.4143941700458526,1.0,1.0,-3.3009026050567627,1.0289965867996216,2.271905899047852,0.2804813683032989,0.9044894576072692,0.9044894576072692,0.0,155.97447204589844,199.0,46955.22265625,0.0,2927.854248046875,1.0,279.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605324864387512,1.0,0.0,0.0,3.661322116851807,3.661346197128296,8.944770115704159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9453125,0.0,1544.5059814453125,1895.4371337890625,0.0,3957.330810546875,0.9076901078224182,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073150753974916,0.4733760952949524,0.4279897212982178,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633050799369812,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860161781311,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449197769165,0.3654579520225525,0.3488447070121765,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392220497131,0.2315608859062194,1.056859016418457,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128767251968384,0.4128767251968384,1.0,1.0,-3.3507320880889893,1.042697548866272,2.308034420013428,0.2833091914653778,0.9028856158256532,0.9028856158256532,0.0,169.98605346679688,217.0,48582.203125,0.0,3115.7197265625,1.0,279.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777143001556396,1.0,0.0,0.0,3.662834882736206,3.6628589630126953,8.952162602327007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.853515625,0.0,1547.274658203125,1895.4371337890625,0.0,4108.82373046875,0.9081209301948548,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073150753974916,0.4733760952949524,0.4279897212982178,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633050799369812,0.6005703806877136,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860161781311,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449197769165,0.3654579520225525,0.3488447070121765,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392220497131,0.2315608859062194,1.056859016418457,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627840042114,0.4128767251968384,0.4128767251968384,1.0,1.0,-3.3507320880889893,1.042697548866272,2.308034420013428,0.2833091914653778,0.9028856158256532,0.9028856158256532,0.0,169.98605346679688,217.0,48582.203125,0.0,3115.7197265625,1.0,279.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777143001556396,1.0,0.0,0.0,3.662834882736206,3.6628589630126953,8.952162602327007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.853515625,0.0,1547.274658203125,1895.4371337890625,0.0,4108.82373046875,0.9081209301948548,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739122748374939,0.4704535901546478,0.4264396429061889,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681158065795898,0.6272488236427307,0.5963349938392639,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971423506736755,0.5099477171897888,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059960007667542,0.3646540939807892,0.3491836786270141,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949838399887085,0.2307075262069702,1.0581709146499634,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380258798599243,0.4113592803478241,0.4113592803478241,1.0,1.0,-3.3484349250793457,1.0376588106155396,2.310776233673096,0.2793032526969909,0.8987101912498474,0.8987101912498474,0.0,192.7138519287109,235.0,49680.76171875,0.0,3240.533447265625,1.0,278.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924979209899902,1.0,0.0,0.0,3.6569206714630127,3.656944751739502,8.92327648216451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.03564453125,0.0,1542.2216796875,1895.4371337890625,0.0,4236.3779296875,0.9069305062294006,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739122748374939,0.4704535901546478,0.4264396429061889,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681158065795898,0.6272488236427307,0.5963349938392639,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971423506736755,0.5099477171897888,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059960007667542,0.3646540939807892,0.3491836786270141,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949838399887085,0.2307075262069702,1.0581709146499634,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380258798599243,0.4113592803478241,0.4113592803478241,1.0,1.0,-3.3484349250793457,1.0376588106155396,2.310776233673096,0.2793032526969909,0.8987101912498474,0.8987101912498474,0.0,192.7138519287109,235.0,49680.76171875,0.0,3240.533447265625,1.0,278.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924979209899902,1.0,0.0,0.0,3.6569206714630127,3.656944751739502,8.92327648216451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.03564453125,0.0,1542.2216796875,1895.4371337890625,0.0,4236.3779296875,0.9069305062294006,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612087368965149,0.4695363938808441,0.4256672263145447,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533216953277588,0.6258960962295532,0.5949152112007141,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852192163467407,0.5113812685012817,0.3592329919338226,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.794522225856781,0.3644706904888153,0.3492409884929657,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616268157959,0.2303915917873382,1.05816912651062,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434012651443481,0.4106005728244781,0.4106005728244781,1.0,1.0,-3.3470754623413086,1.0350794792175293,2.31199598312378,0.2769947350025177,0.8993368148803711,0.8993368148803711,0.0,203.1460418701172,235.0,48678.0859375,0.0,3297.170654296875,1.0,279.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866204857826232,1.0,0.0,0.0,3.654224634170532,3.6542487144470215,8.910124051908497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.9599609375,0.0,1538.8446044921875,1895.4371337890625,0.0,4186.0009765625,0.9063472151756288,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514243364334106,0.4691983759403229,0.4255236983299255,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408618211746216,0.6254901885986328,0.5945245623588562,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760694861412048,0.5133136510848999,0.3607122898101806,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854519486427307,0.3646579384803772,0.3496446013450622,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765227913856506,0.2303419113159179,1.0591961145401,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487947106361389,0.4100174605846405,0.4100174605846405,1.0,1.0,-3.349924325942993,1.0344455242156982,2.315478801727295,0.2756344377994537,0.8995682597160339,0.8995682597160339,0.0,212.6055603027344,253.0,48560.390625,0.0,3357.7509765625,1.0,279.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830009937286376,1.0,0.0,0.0,3.653425931930542,3.6534500122070312,8.906230277716531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.12646484375,0.0,1537.5364990234375,1895.4371337890625,0.0,4154.75439453125,0.9061049222946168,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362473845481873,0.4693920314311981,0.4260948896408081,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205216765403748,0.6262637376785278,0.5954587459564209,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548844337463,0.5179941058158875,0.3642722964286804,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712277173995972,0.3657337129116058,0.3511171042919159,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892889022827,0.2308007627725601,1.0636271238327026,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952842712402,0.4088512659072876,0.4088512659072876,1.0,1.0,-3.363105058670044,1.0358591079711914,2.3272459506988525,0.2740346491336822,0.9031355977058412,0.9031355977058412,0.0,230.3348999023437,256.0,47538.40625,0.0,3489.83154296875,1.0,279.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712147116661072,1.0,0.0,0.0,3.6573946475982666,3.657418727874756,8.925590009312145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61865234375,0.0,1540.487060546875,1895.4371337890625,0.0,4051.900634765625,0.9068648219108582,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362473845481873,0.4693920314311981,0.4260948896408081,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9205216765403748,0.6262637376785278,0.5954587459564209,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548844337463,0.5179941058158875,0.3642722964286804,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712277173995972,0.3657337129116058,0.3511171042919159,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892889022827,0.2308007627725601,1.0636271238327026,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952842712402,0.4088512659072876,0.4088512659072876,1.0,1.0,-3.363105058670044,1.0358591079711914,2.3272459506988525,0.2740346491336822,0.9031355977058412,0.9031355977058412,0.0,230.3348999023437,256.0,47538.40625,0.0,3489.83154296875,1.0,279.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712147116661072,1.0,0.0,0.0,3.6573946475982666,3.657418727874756,8.925590009312145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61865234375,0.0,1540.487060546875,1895.4371337890625,0.0,4051.900634765625,0.9068648219108582,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272639513015747,0.4680357575416565,0.4258120656013489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909131109714508,0.6260627508163452,0.5961582660675049,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018932342529,0.5214334726333618,0.3673059344291687,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290524482727,0.3661001622676849,0.3521998524665832,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.230874702334404,1.06695294380188,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.666558027267456,0.4076851010322571,0.4076851010322571,1.0,1.0,-3.3725738525390625,1.0359140634536743,2.336659669876098,0.2722682654857635,0.9017443656921388,0.9017443656921388,0.0,241.807373046875,259.0,48733.53125,0.0,3578.041748046875,1.0,279.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983090341091156,1.0,0.0,0.0,3.658698320388794,3.658722400665283,8.931954198487801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83251953125,0.0,1542.7471923828125,1895.4371337890625,0.0,4155.52783203125,0.9072044491767884,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272639513015747,0.4680357575416565,0.4258120656013489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909131109714508,0.6260627508163452,0.5961582660675049,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018932342529,0.5214334726333618,0.3673059344291687,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.763290524482727,0.3661001622676849,0.3521998524665832,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.230874702334404,1.06695294380188,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.666558027267456,0.4076851010322571,0.4076851010322571,1.0,1.0,-3.3725738525390625,1.0359140634536743,2.336659669876098,0.2722682654857635,0.9017443656921388,0.9017443656921388,0.0,241.807373046875,259.0,48733.53125,0.0,3578.041748046875,1.0,279.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983090341091156,1.0,0.0,0.0,3.658698320388794,3.658722400665283,8.931954198487801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83251953125,0.0,1542.7471923828125,1895.4371337890625,0.0,4155.52783203125,0.9072044491767884,1.0,0.0,3.0,1.0,0.0
