time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094009757041931,0.4078562259674072,0.3707881569862366,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.90143883228302,0.5703355669975281,0.5429556965827942,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153275489808,0.7744123935699463,0.5409079790115356,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.786716103553772,0.3747813701629638,0.3592886328697204,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677756309509,0.2338039278984069,1.0749337673187256,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689985394477844,0.3651020228862762,0.3651020228862762,1.0,1.0,-3.469324111938477,0.9431456923484802,2.526178359985352,0.1575798988342285,0.9013855457305908,0.9013855457305908,0.0,224.33946228027344,205.0,47921.37890625,0.0,3709.873291015625,1.0,279.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865428805351256,1.0,0.0,0.0,3.652231931686402,3.65225601196289,8.900409511625185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.931640625,0.0,1535.242431640625,1895.4371337890625,0.0,4185.33203125,0.9057854413986206,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141979575157166,0.4081953465938568,0.3708693385124206,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.907050848007202,0.5704711675643921,0.5428292751312256,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776217460632324,0.5359997749328613,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917683720588684,0.3753262162208557,0.3595467805862427,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791636347770691,0.2342674285173416,1.0758023262023926,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655493378639221,0.3649598956108093,0.3649598956108093,1.0,1.0,-3.464364767074585,0.941082000732422,2.523282766342163,0.156980887055397,0.9029179215431212,0.9029179215431212,0.0,218.9868621826172,193.0,47764.09375,0.0,3666.45751953125,1.0,279.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982463002204895,1.0,0.0,0.0,3.655656337738037,3.6556804180145264,8.917107834349736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1328125,0.0,1538.420166015625,1895.4371337890625,0.0,4150.095703125,0.906462013721466,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.82206791639328,0.407236099243164,0.37015101313591,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050926208496,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006593585014343,0.375393807888031,0.3595924079418182,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898151397705,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646756708621979,0.3646756708621979,1.0,1.0,-3.443037271499634,0.933362603187561,2.5096747875213623,0.153961956501007,0.901271402835846,0.901271402835846,0.0,209.17501831054688,181.0,48725.28515625,0.0,3556.71240234375,1.0,279.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.656949758529663,3.656973838806152,8.923418590711663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78515625,0.0,1540.809814453125,1895.4371337890625,0.0,4237.03076171875,0.906811535358429,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.82206791639328,0.407236099243164,0.37015101313591,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050926208496,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006593585014343,0.375393807888031,0.3595924079418182,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898151397705,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646756708621979,0.3646756708621979,1.0,1.0,-3.443037271499634,0.933362603187561,2.5096747875213623,0.153961956501007,0.901271402835846,0.901271402835846,0.0,209.17501831054688,181.0,48725.28515625,0.0,3556.71240234375,1.0,279.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.656949758529663,3.656973838806152,8.923418590711663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78515625,0.0,1540.809814453125,1895.4371337890625,0.0,4237.03076171875,0.906811535358429,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290449976921082,0.4050615429878235,0.3681026101112366,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275078177452089,0.5666282773017883,0.5392835140228271,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926458120346069,0.5021969079971313,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088182806968689,0.3744028210639953,0.3585464656352997,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561932563782,0.2341717630624771,1.0738775730133057,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843228340149,0.364391416311264,0.364391416311264,1.0,1.0,-3.412999629974365,0.9228389859199524,2.4901607036590576,0.1501516699790954,0.8967810273170471,0.8967810273170471,0.0,199.4615478515625,169.0,49591.828125,0.0,3428.782470703125,1.0,278.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499931812286377,3.650017023086548,8.889500691111607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.072265625,0.0,1534.69970703125,1895.4371337890625,0.0,4300.0,0.9053988456726074,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290449976921082,0.4050615429878235,0.3681026101112366,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275078177452089,0.5666282773017883,0.5392835140228271,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926458120346069,0.5021969079971313,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088182806968689,0.3744028210639953,0.3585464656352997,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946561932563782,0.2341717630624771,1.0738775730133057,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843228340149,0.364391416311264,0.364391416311264,1.0,1.0,-3.412999629974365,0.9228389859199524,2.4901607036590576,0.1501516699790954,0.8967810273170471,0.8967810273170471,0.0,199.4615478515625,169.0,49591.828125,0.0,3428.782470703125,1.0,278.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499931812286377,3.650017023086548,8.889500691111607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.072265625,0.0,1534.69970703125,1895.4371337890625,0.0,4300.0,0.9053988456726074,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380844593048096,0.4042774438858032,0.3666048943996429,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401379823684692,0.5652424097061157,0.5371755361557007,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032228350639343,0.4830617904663086,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383345603943,0.3741489946842193,0.3576369881629944,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036998867988586,0.2342215925455093,1.0713419914245603,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389511823654175,0.3644362688064575,0.3644362688064575,1.0,1.0,-3.381500720977783,0.9128073453903198,2.468693256378174,0.1469975709915161,0.8970741033554077,0.8970741033554077,0.0,188.80718994140625,172.0,48197.1015625,0.0,3294.15283203125,1.0,279.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906956553459167,1.0,0.0,0.0,3.645009756088257,3.645033597946167,8.865243330546946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.669921875,0.0,1528.491943359375,1895.4371337890625,0.0,4220.978515625,0.9042493104934692,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380844593048096,0.4042774438858032,0.3666048943996429,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401379823684692,0.5652424097061157,0.5371755361557007,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032228350639343,0.4830617904663086,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383345603943,0.3741489946842193,0.3576369881629944,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036998867988586,0.2342215925455093,1.0713419914245603,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389511823654175,0.3644362688064575,0.3644362688064575,1.0,1.0,-3.381500720977783,0.9128073453903198,2.468693256378174,0.1469975709915161,0.8970741033554077,0.8970741033554077,0.0,188.80718994140625,172.0,48197.1015625,0.0,3294.15283203125,1.0,279.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906956553459167,1.0,0.0,0.0,3.645009756088257,3.645033597946167,8.865243330546946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.669921875,0.0,1528.491943359375,1895.4371337890625,0.0,4220.978515625,0.9042493104934692,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444942831993103,0.4046982228755951,0.3665456473827362,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.948442816734314,0.5652076601982117,0.5366596579551697,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144435882568359,0.4714732468128204,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247334361076355,0.3748443722724914,0.357858270406723,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.710101842880249,0.2350241392850875,1.0730230808258057,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345381736755371,0.3644756376743316,0.3644756376743316,1.0,1.0,-3.3691327571868896,0.9089567065238952,2.4601759910583496,0.1455394774675369,0.8997171521186829,0.8997171521186829,0.0,182.8159637451172,172.0,47006.49609375,0.0,3231.549560546875,1.0,279.33709716796875,283.41363525390625,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977014660835266,1.0,0.0,0.0,3.6463942527771,3.6464180946350098,8.871979275681952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14501953125,0.0,1528.757080078125,1895.4371337890625,0.0,4102.72021484375,0.9044545888900756,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452436923980713,0.4047677516937256,0.3665994107723236,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493721127510072,0.5652267932891846,0.5366618633270264,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.815963864326477,0.4702302813529968,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254771828651428,0.3749674260616302,0.3579511642456054,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108545303344727,0.2351651638746261,1.073519229888916,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341431140899658,0.3644810914993286,0.3644810914993286,1.0,1.0,-3.3684122562408447,0.90874183177948,2.459670305252075,0.145462617278099,0.8999524116516113,0.8999524116516113,0.0,182.20899963378903,175.0,46996.70703125,0.0,3226.4326171875,1.0,279.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762834310531616,1.0,0.0,0.0,3.6468915939331055,3.6469156742095934,8.874400236891233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68994140625,0.0,1529.2125244140625,1895.4371337890625,0.0,4096.333984375,0.904552400112152,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.84788978099823,0.4052278101444244,0.366839736700058,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.952591598033905,0.5654885172843933,0.5367164611816406,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223066926002502,0.4659583866596222,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281357288360596,0.3756144940853119,0.3583899438381195,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135563492774963,0.2358549535274505,1.075873851776123,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329573392868042,0.3645035028457641,0.3645035028457641,1.0,1.0,-3.3669819831848145,0.9083523154258728,2.458629846572876,0.1452996730804443,0.9029132723808287,0.9029132723808287,0.0,180.17984008789065,175.0,46021.61328125,0.0,3211.546875,1.0,279.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674603343009948,1.0,0.0,0.0,3.6508359909057617,3.650859832763672,8.893606491255923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44873046875,0.0,1532.65869140625,1895.4371337890625,0.0,4018.802490234375,0.9053826332092284,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502089381217957,0.4058034420013428,0.3672939240932464,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552898406982422,0.5658991932868958,0.5370189547538757,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285958170890808,0.4625871479511261,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304700255393982,0.3764003217220306,0.3590353727340698,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439325332642,0.2366690635681152,1.0790492296218872,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324299573898315,0.3645294606685638,0.3645294606685638,1.0,1.0,-3.368427038192749,0.9088991284370422,2.459527969360352,0.1454492360353469,0.9053771495819092,0.9053771495819092,0.0,178.70449829101562,193.0,45961.38671875,0.0,3206.324951171875,1.0,279.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635040760040284,1.0,0.0,0.0,3.657221794128418,3.6572458744049072,8.924746452976251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.74560546875,0.0,1539.014404296875,1895.4371337890625,0.0,3983.759521484375,0.906710922718048,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457646369934082,0.4053317010402679,0.3674691617488861,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651963949203491,0.5369704365730286,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373303413391113,0.4704357385635376,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362283706665,0.3769272863864898,0.3600087165832519,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962942123413,0.2375961393117904,1.0850169658660889,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376086473464966,0.3645814061164856,0.3645814061164856,1.0,1.0,-3.386345624923706,0.9148431420326232,2.4715023040771484,0.1471635103225708,0.9059851765632628,0.9059851765632628,0.0,183.0740966796875,211.0,47312.01953125,0.0,3272.148193359375,1.0,279.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759297966957092,1.0,0.0,0.0,3.6656880378723145,3.665712118148804,8.966114819486393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83740234375,0.0,1549.105712890625,1895.4371337890625,0.0,4093.243896484375,0.9086378216743468,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457646369934082,0.4053317010402679,0.3674691617488861,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651963949203491,0.5369704365730286,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373303413391113,0.4704357385635376,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362283706665,0.3769272863864898,0.3600087165832519,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962942123413,0.2375961393117904,1.0850169658660889,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376086473464966,0.3645814061164856,0.3645814061164856,1.0,1.0,-3.386345624923706,0.9148431420326232,2.4715023040771484,0.1471635103225708,0.9059851765632628,0.9059851765632628,0.0,183.0740966796875,211.0,47312.01953125,0.0,3272.148193359375,1.0,279.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759297966957092,1.0,0.0,0.0,3.6656880378723145,3.665712118148804,8.966114819486393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83740234375,0.0,1549.105712890625,1895.4371337890625,0.0,4093.243896484375,0.9086378216743468,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341763615608215,0.4035621285438537,0.3664645254611969,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338539242744446,0.5631164312362671,0.535647451877594,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406062126159668,0.4901447892189026,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067698478699,0.3763343691825866,0.3600398898124695,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875652313232,0.2375095933675766,1.0874351263046265,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.3646333217620849,0.3646333217620849,1.0,1.0,-3.410191535949707,0.9226809740066528,2.4875104427337646,0.1496692150831222,0.9042149186134338,0.9042149186134338,0.0,193.4171905517578,229.0,48677.05078125,0.0,3387.08837890625,1.0,279.05810546875,283.2320861816406,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907462000846864,1.0,0.0,0.0,3.667886257171631,3.667910575866699,8.976871868071612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.865234375,0.0,1552.819580078125,1895.4371337890625,0.0,4221.4111328125,0.909236490726471,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341763615608215,0.4035621285438537,0.3664645254611969,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338539242744446,0.5631164312362671,0.535647451877594,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406062126159668,0.4901447892189026,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163067698478699,0.3763343691825866,0.3600398898124695,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037875652313232,0.2375095933675766,1.0874351263046265,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766694068909,0.3646333217620849,0.3646333217620849,1.0,1.0,-3.410191535949707,0.9226809740066528,2.4875104427337646,0.1496692150831222,0.9042149186134338,0.9042149186134338,0.0,193.4171905517578,229.0,48677.05078125,0.0,3387.08837890625,1.0,279.05810546875,283.2320861816406,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907462000846864,1.0,0.0,0.0,3.667886257171631,3.667910575866699,8.976871868071612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.865234375,0.0,1552.819580078125,1895.4371337890625,0.0,4221.4111328125,0.909236490726471,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198109865188599,0.4011183977127075,0.364892840385437,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141054153442384,0.5603063702583313,0.5336633324623108,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397477865219116,0.5160475969314575,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154403686523,0.3751061856746673,0.359514445066452,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.690904438495636,0.236671045422554,1.0868406295776367,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570607423782349,0.3640106916427612,0.3640106916427612,1.0,1.0,-3.4357211589813232,0.9290629625320436,2.5066580772399902,0.1504017859697342,0.9002159237861633,0.9002159237861633,0.0,207.3434600830078,247.0,49986.37890625,0.0,3528.574462890625,1.0,278.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662420749664306,3.662444829940796,8.950138408181374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.490234375,0.0,1548.246337890625,1895.4371337890625,0.0,4300.0,0.9081516861915588,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198109865188599,0.4011183977127075,0.364892840385437,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141054153442384,0.5603063702583313,0.5336633324623108,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397477865219116,0.5160475969314575,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154403686523,0.3751061856746673,0.359514445066452,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.690904438495636,0.236671045422554,1.0868406295776367,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570607423782349,0.3640106916427612,0.3640106916427612,1.0,1.0,-3.4357211589813232,0.9290629625320436,2.5066580772399902,0.1504017859697342,0.9002159237861633,0.9002159237861633,0.0,207.3434600830078,247.0,49986.37890625,0.0,3528.574462890625,1.0,278.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662420749664306,3.662444829940796,8.950138408181374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.490234375,0.0,1548.246337890625,1895.4371337890625,0.0,4300.0,0.9081516861915588,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060097694396973,0.3985556662082672,0.36320960521698,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974098563194275,0.5574138760566711,0.5315863490104675,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363128304481506,0.5412888526916504,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885326147079468,0.3736884593963623,0.3587864637374878,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787386536598206,0.2354810535907745,1.0845038890838623,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672137975692749,0.3634627759456634,0.3634627759456634,1.0,1.0,-3.4578728675842285,0.9344913363456726,2.5233817100524902,0.1509652584791183,0.8946374654769897,0.8946374654769897,0.0,221.43423461914065,247.0,51212.18359375,0.0,3664.80859375,1.0,278.46270751953125,282.81915283203125,292.2139892578125,295.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254726409912,3.650278806686402,8.890775688996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.66748046875,0.0,1536.2967529296875,1895.4371337890625,0.0,4300.0,0.9055745005607604,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040227890014648,0.3982139527797699,0.3629550039768219,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952218890190125,0.5570241808891296,0.5312767028808594,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357228636741638,0.5448303818702698,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.786682665348053,0.3734961450099945,0.3586677610874176,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770734190940857,0.2353050261735916,1.084062576293945,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686226725578308,0.3633880615234375,0.3633880615234375,1.0,1.0,-3.460780143737793,0.935193419456482,2.5255868434906006,0.151026040315628,0.8940306901931763,0.8940306901931763,0.0,223.45252990722656,250.0,51233.921875,0.0,3683.810546875,1.0,278.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648231267929077,3.6482553482055664,8.880921313902945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75537109375,0.0,1534.17041015625,1895.4371337890625,0.0,4300.0,0.9051389694213868,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978346347808838,0.3972547948360443,0.3620250225067138,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884327411651611,0.5558404326438904,0.530107319355011,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339073657989502,0.5558257699012756,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810007929801941,0.3730037808418274,0.3582312166690826,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718922853469849,0.234753206372261,1.0821386575698853,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725632548332214,0.3630767464637756,0.3630767464637756,1.0,1.0,-3.4686532020568848,0.9367502331733704,2.531903028488159,0.1510057747364044,0.8937199711799622,0.8937199711799622,0.0,229.7545166015625,250.0,50256.48046875,0.0,3740.364013671875,1.0,278.70123291015625,282.9819030761719,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414499282836914,3.6414740085601807,8.847936783240584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.07080078125,0.0,1526.2767333984375,1895.4371337890625,0.0,4300.0,0.9036437273025512,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935250401496887,0.3967875242233276,0.3616106510162353,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836279511451721,0.5551608204841614,0.5294622182846069,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330891132354736,0.564020037651062,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770700454711914,0.3729071319103241,0.3581648766994476,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682568192481995,0.2344826012849807,1.0812325477600098,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758905649185181,0.3627162277698517,0.3627162277698517,1.0,1.0,-3.476065397262573,0.9380201697349548,2.5380451679229736,0.1506614089012146,0.8930016160011292,0.8930016160011292,0.0,234.5935516357422,253.0,50135.65234375,0.0,3787.35107421875,1.0,278.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636540174484253,3.636564254760742,8.82409324276523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.35546875,0.0,1520.4376220703125,1895.4371337890625,0.0,4300.0,0.9024831652641296,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.787932813167572,0.3966494500637054,0.3615024387836456,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546783208847046,0.5289998054504395,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336890339851379,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419930458069,0.373456746339798,0.3587097525596618,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702350139618,1.0818907022476196,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812635660171509,0.3619952201843261,0.3619952201843261,1.0,1.0,-3.4907469749450684,0.9404801726341248,2.550266742706299,0.1499275416135788,0.8946302533149719,0.8946302533149719,0.0,241.736083984375,256.0,49046.1484375,0.0,3866.4228515625,1.0,279.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918258786201476,1.0,0.0,0.0,3.63237190246582,3.6323957443237305,8.803876312413195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.75,0.0,1514.3531494140625,1895.4371337890625,0.0,4230.640625,0.9014210104942322,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.787932813167572,0.3966494500637054,0.3615024387836456,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546783208847046,0.5289998054504395,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336890339851379,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419930458069,0.373456746339798,0.3587097525596618,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702350139618,1.0818907022476196,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812635660171509,0.3619952201843261,0.3619952201843261,1.0,1.0,-3.4907469749450684,0.9404801726341248,2.550266742706299,0.1499275416135788,0.8946302533149719,0.8946302533149719,0.0,241.736083984375,256.0,49046.1484375,0.0,3866.4228515625,1.0,279.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918258786201476,1.0,0.0,0.0,3.63237190246582,3.6323957443237305,8.803876312413195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.75,0.0,1514.3531494140625,1895.4371337890625,0.0,4230.640625,0.9014210104942322,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846508622169495,0.3971178233623504,0.3619703948497772,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152913093567,0.5548880100250244,0.5292309522628784,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362734317779541,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665193557739,0.3746111690998077,0.3598468899726867,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685630321502,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.685660719871521,0.3612741827964782,0.3612741827964782,1.0,1.0,-3.505641460418701,0.9429869055747986,2.562654495239258,0.1492249071598053,0.8987492322921753,0.8987492322921753,0.0,246.86489868164065,259.0,48011.50390625,0.0,3934.600341796875,1.0,279.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818391799926758,1.0,0.0,0.0,3.6370949745178223,3.637118816375733,8.826785347082478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79833984375,0.0,1517.789794921875,1895.4371337890625,0.0,4144.68994140625,0.9023135304450988,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846508622169495,0.3971178233623504,0.3619703948497772,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152913093567,0.5548880100250244,0.5292309522628784,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362734317779541,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665193557739,0.3746111690998077,0.3598468899726867,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172888755798,0.2352685630321502,1.0852292776107788,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.685660719871521,0.3612741827964782,0.3612741827964782,1.0,1.0,-3.505641460418701,0.9429869055747986,2.562654495239258,0.1492249071598053,0.8987492322921753,0.8987492322921753,0.0,246.86489868164065,259.0,48011.50390625,0.0,3934.600341796875,1.0,279.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818391799926758,1.0,0.0,0.0,3.6370949745178223,3.637118816375733,8.826785347082478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79833984375,0.0,1517.789794921875,1895.4371337890625,0.0,4144.68994140625,0.9023135304450988,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823013067245483,0.3977729082107544,0.3626758754253387,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705634474754333,0.5553310513496399,0.5297638773918152,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887906074524,0.8401848077774048,0.5869042277336121,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759486079216003,0.3612346053123474,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361786961555481,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713640213013,0.3606830239295959,0.3606830239295959,1.0,1.0,-3.519355297088623,0.9454896450042723,2.5738656520843506,0.1487956047058105,0.9052842259407043,0.9052842259407043,0.0,251.1203155517578,262.0,47004.53515625,0.0,3995.03564453125,1.0,279.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723275899887084,1.0,0.0,0.0,3.651160955429077,3.6511850357055664,8.895190717339574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68408203125,0.0,1531.5179443359375,1895.4371337890625,0.0,4061.681640625,0.9052871465682985,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823013067245483,0.3977729082107544,0.3626758754253387,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705634474754333,0.5553310513496399,0.5297638773918152,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887906074524,0.8401848077774048,0.5869042277336121,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759486079216003,0.3612346053123474,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361786961555481,1.0898991823196411,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713640213013,0.3606830239295959,0.3606830239295959,1.0,1.0,-3.519355297088623,0.9454896450042723,2.5738656520843506,0.1487956047058105,0.9052842259407043,0.9052842259407043,0.0,251.1203155517578,262.0,47004.53515625,0.0,3995.03564453125,1.0,279.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723275899887084,1.0,0.0,0.0,3.651160955429077,3.6511850357055664,8.895190717339574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68408203125,0.0,1531.5179443359375,1895.4371337890625,0.0,4061.681640625,0.9052871465682985,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784503102302551,0.3965796232223511,0.3623260259628296,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540037155151367,0.5292627215385437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505856513977,0.8420025110244751,0.5890126824378967,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834254264832,0.3759593665599823,0.361856073141098,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361474633216858,1.0921330451965332,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585103988647,0.3600918352603912,0.3600918352603912,1.0,1.0,-3.524322748184204,0.9452087879180908,2.5791139602661133,0.147735133767128,0.906773030757904,0.906773030757904,0.0,256.0389099121094,265.0,48220.875,0.0,4037.3466796875,1.0,279.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861598014831544,1.0,0.0,0.0,3.663468837738037,3.6634931564331055,8.955262273957487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81787109375,0.0,1545.861572265625,1895.4371337890625,0.0,4182.033203125,0.9080695509910583,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784503102302551,0.3965796232223511,0.3623260259628296,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540037155151367,0.5292627215385437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.996505856513977,0.8420025110244751,0.5890126824378967,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834254264832,0.3759593665599823,0.361856073141098,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361474633216858,1.0921330451965332,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924585103988647,0.3600918352603912,0.3600918352603912,1.0,1.0,-3.524322748184204,0.9452087879180908,2.5791139602661133,0.147735133767128,0.906773030757904,0.906773030757904,0.0,256.0389099121094,265.0,48220.875,0.0,4037.3466796875,1.0,279.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861598014831544,1.0,0.0,0.0,3.663468837738037,3.6634931564331055,8.955262273957487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81787109375,0.0,1545.861572265625,1895.4371337890625,0.0,4182.033203125,0.9080695509910583,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.775709331035614,0.3953505158424377,0.3615387380123138,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635010719299316,0.5526679158210754,0.528349757194519,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946423768997192,0.842156708240509,0.5894027948379517,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624539136886597,0.3754158020019531,0.361641377210617,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552939414978027,0.2356863468885421,1.0913138389587402,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934478282928467,0.3597962558269501,0.3597962558269501,1.0,1.0,-3.521510601043701,0.9433904886245728,2.578120231628418,0.1466683596372604,0.9058746099472046,0.9058746099472046,0.0,258.8160705566406,265.0,49229.41015625,0.0,4046.820556640625,1.0,279.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995872676372528,1.0,0.0,0.0,3.667234182357788,3.667258262634277,8.973680110102578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.4541015625,0.0,1550.8319091796875,1895.4371337890625,0.0,4265.0947265625,0.908944308757782,1.0,0.0,3.0,1.0,0.0
