time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843659520149231,0.3623558282852173,0.3304656744003296,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991624832153,0.5106902718544006,0.4874328970909118,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991403579711914,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.77939373254776,0.3556725680828094,0.3415744006633758,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413396835327,0.2158528119325637,0.9958573579788208,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398111343384,0.3607246577739715,0.3607246577739715,1.0,1.0,-3.2283945083618164,0.8524710536003113,2.3759236335754395,0.1213974505662918,0.9000943303108215,0.9000943303108215,0.0,207.1848907470703,211.0,43149.1640625,0.0,3059.15576171875,1.0,279.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710734486579896,1.0,0.0,0.0,3.650023937225342,3.650048017501831,8.889651326171588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75537109375,0.0,1532.976806640625,1895.4371337890625,0.0,4050.657958984375,0.9052718877792358,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843659520149231,0.3623558282852173,0.3304656744003296,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991624832153,0.5106902718544006,0.4874328970909118,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991403579711914,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.77939373254776,0.3556725680828094,0.3415744006633758,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413396835327,0.2158528119325637,0.9958573579788208,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300398111343384,0.3607246577739715,0.3607246577739715,1.0,1.0,-3.2283945083618164,0.8524710536003113,2.3759236335754395,0.1213974505662918,0.9000943303108215,0.9000943303108215,0.0,207.1848907470703,211.0,43149.1640625,0.0,3059.15576171875,1.0,279.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710734486579896,1.0,0.0,0.0,3.650023937225342,3.650048017501831,8.889651326171588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75537109375,0.0,1532.976806640625,1895.4371337890625,0.0,4050.657958984375,0.9052718877792358,1.0,0.0,3.0,1.0,0.0
12245940,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811806797981262,0.3612156808376312,0.3293848931789398,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721021413803101,0.5089351534843445,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022494554519652,0.5378164052963257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992283821106,0.3550342321395874,0.3409160077571869,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.2148606479167938,0.991315484046936,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865381240845,0.3608770966529846,0.3608770966529846,1.0,1.0,-3.224315881729126,0.8516004681587219,2.372715473175049,0.1214419975876808,0.904331386089325,0.904331386089325,0.0,209.44009399414065,214.0,41920.48828125,0.0,3062.83984375,1.0,279.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572027325630188,1.0,0.0,0.0,3.657501220703125,3.6575253009796143,8.92611069502891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49755859375,0.0,1539.9150390625,1895.4371337890625,0.0,3927.612060546875,0.9068222641944884,1.0,0.0,3.0,1.0,0.0
12246000,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811806797981262,0.3612156808376312,0.3293848931789398,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721021413803101,0.5089351534843445,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022494554519652,0.5378164052963257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992283821106,0.3550342321395874,0.3409160077571869,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463254928589,0.2148606479167938,0.991315484046936,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865381240845,0.3608770966529846,0.3608770966529846,1.0,1.0,-3.224315881729126,0.8516004681587219,2.372715473175049,0.1214419975876808,0.904331386089325,0.904331386089325,0.0,209.44009399414065,214.0,41920.48828125,0.0,3062.83984375,1.0,279.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572027325630188,1.0,0.0,0.0,3.657501220703125,3.6575253009796143,8.92611069502891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49755859375,0.0,1539.9150390625,1895.4371337890625,0.0,3927.612060546875,0.9068222641944884,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770339250564575,0.358746200799942,0.3277285695075989,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674962043762,0.5059550404548645,0.4834742248058319,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031564593315125,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892896652222,0.3535459339618683,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316868662834167,0.3610390424728393,0.3610390424728393,1.0,1.0,-3.219251871109009,0.8504299521446228,2.368821859359741,0.1215604618191719,0.903273105621338,0.903273105621338,0.0,212.2705841064453,217.0,42868.015625,0.0,3067.551025390625,1.0,279.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692643284797668,1.0,0.0,0.0,3.661542892456055,3.661566972732544,8.945849003794137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34716796875,0.0,1545.39794921875,1895.4371337890625,0.0,4034.725341796875,0.907788336277008,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770339250564575,0.358746200799942,0.3277285695075989,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674962043762,0.5059550404548645,0.4834742248058319,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031564593315125,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892896652222,0.3535459339618683,0.3399678766727447,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316868662834167,0.3610390424728393,0.3610390424728393,1.0,1.0,-3.219251871109009,0.8504299521446228,2.368821859359741,0.1215604618191719,0.903273105621338,0.903273105621338,0.0,212.2705841064453,217.0,42868.015625,0.0,3067.551025390625,1.0,279.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692643284797668,1.0,0.0,0.0,3.661542892456055,3.661566972732544,8.945849003794137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34716796875,0.0,1545.39794921875,1895.4371337890625,0.0,4034.725341796875,0.907788336277008,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717251181602478,0.3554849028587341,0.3251802623271942,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622027039527893,0.5021564364433289,0.4803228676319122,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015413522720336,0.5503528118133545,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685058116912842,0.3512676954269409,0.3381979465484619,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279866695404,0.2113020569086074,0.9785398840904236,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321839094161987,0.3611822128295898,0.3611822128295898,1.0,1.0,-3.209249973297119,0.8476126194000244,2.3616373538970947,0.1211134567856788,0.8996353149414062,0.8996353149414062,0.0,215.5088348388672,217.0,43753.42578125,0.0,3063.924560546875,1.0,279.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831421375274658,1.0,0.0,0.0,3.6580207347869873,3.658044815063477,8.928646479944291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.5849609375,0.0,1543.0107421875,1895.4371337890625,0.0,4155.97607421875,0.9071297645568848,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709619402885437,0.3550415635108948,0.3247949182987213,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614217042922974,0.501632034778595,0.4798482358455658,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012414813041688,0.5513177514076233,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678375840187073,0.3509394228458404,0.3379120826721191,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506326198577881,0.2110033929347992,0.9773313403129578,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322201490402222,0.3612009882926941,0.3612009882926941,1.0,1.0,-3.2075796127319336,0.8471275568008423,2.3604519367218018,0.1210134699940681,0.8992724418640137,0.8992724418640137,0.0,215.96041870117188,220.0,43730.81640625,0.0,3062.83154296875,1.0,279.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837568998336792,1.0,0.0,0.0,3.657179594039917,3.6572036743164062,8.924540679799975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59765625,0.0,1542.197509765625,1895.4371337890625,0.0,4161.29345703125,0.906957507133484,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679257988929749,0.3535319864749908,0.3232777714729309,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582802414894104,0.4997380077838897,0.4779223799705505,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004682302474976,0.5552304983139038,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423215866089,0.3497750461101532,0.3367440700531006,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479831337928772,0.2098587304353714,0.972201406955719,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323472857475281,0.3612819612026214,0.3612819612026214,1.0,1.0,-3.2005693912506104,0.8450989723205566,2.3554704189300537,0.1205592080950737,0.8999062180519104,0.8999062180519104,0.0,217.7890472412109,220.0,42641.4453125,0.0,3057.88916015625,1.0,279.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769040942192078,1.0,0.0,0.0,3.6550371646881104,3.6550612449646,8.914087743505661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.34375,0.0,1539.5067138671875,1895.4371337890625,0.0,4101.7548828125,0.9065038561820984,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656481862068176,0.3524536192417145,0.3222372531890869,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558313250541687,0.4982703328132629,0.4764624536037445,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002808928489685,0.5583871603012085,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630672454833984,0.3489308953285217,0.3359006643295288,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458541750907898,0.2089262455701828,0.9679665565490724,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325162053108215,0.3613952994346618,0.3613952994346618,1.0,1.0,-3.195249319076538,0.843702495098114,2.35154676437378,0.1203479021787643,0.9000900983810425,0.9000900983810425,0.0,219.28924560546875,223.0,42405.0234375,0.0,3054.75830078125,1.0,279.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720004796981812,1.0,0.0,0.0,3.654619216918945,3.6546432971954346,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.076171875,0.0,1538.693603515625,1895.4371337890625,0.0,4058.80810546875,0.9063522815704346,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607710361480713,0.3492428362369537,0.3198278248310089,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106900215149,0.4943770468235016,0.4732739925384521,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980374336242676,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758735179901123,0.3465757668018341,0.3340600430965423,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643685102462,0.959221363067627,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328158974647522,0.3616219758987427,0.3616219758987427,1.0,1.0,-3.183748960494995,0.8406317234039307,2.3431172370910645,0.1199934929609298,0.8957334160804749,0.8957334160804749,0.0,222.45916748046875,226.0,43221.5546875,0.0,3047.595703125,1.0,279.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810868501663208,1.0,0.0,0.0,3.646791934967041,3.6468160152435294,8.873914794094162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85498046875,0.0,1531.3529052734375,1895.4371337890625,0.0,4138.16357421875,0.9047053456306458,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607710361480713,0.3492428362369537,0.3198278248310089,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106900215149,0.4943770468235016,0.4732739925384521,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980374336242676,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758735179901123,0.3465757668018341,0.3340600430965423,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415043473243713,0.2066643685102462,0.959221363067627,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328158974647522,0.3616219758987427,0.3616219758987427,1.0,1.0,-3.183748960494995,0.8406317234039307,2.3431172370910645,0.1199934929609298,0.8957334160804749,0.8957334160804749,0.0,222.45916748046875,226.0,43221.5546875,0.0,3047.595703125,1.0,279.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810868501663208,1.0,0.0,0.0,3.646791934967041,3.6468160152435294,8.873914794094162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85498046875,0.0,1531.3529052734375,1895.4371337890625,0.0,4138.16357421875,0.9047053456306458,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.756056010723114,0.3467466831207275,0.3174062371253967,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415699958801,0.4911041259765625,0.4700256288051605,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964831829071045,0.5714653730392456,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090317726135,0.3446364998817444,0.3321440517902374,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249126434326,0.2046262323856353,0.9500677585601808,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618486225605011,0.3618486225605011,1.0,1.0,-3.171389102935791,0.8372830748558044,2.334105968475342,0.1194338947534561,0.8960766792297363,0.8960766792297363,0.0,225.5470428466797,214.0,41904.8046875,0.0,3038.204345703125,1.0,279.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595802783966,1.0,0.0,0.0,3.64126205444336,3.6412861347198486,8.84702387793368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69287109375,0.0,1524.436767578125,1895.4371337890625,0.0,4028.828857421875,0.9034224152565002,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.756056010723114,0.3467466831207275,0.3174062371253967,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415699958801,0.4911041259765625,0.4700256288051605,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964831829071045,0.5714653730392456,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090317726135,0.3446364998817444,0.3321440517902374,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249126434326,0.2046262323856353,0.9500677585601808,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.63299560546875,0.3618486225605011,0.3618486225605011,1.0,1.0,-3.171389102935791,0.8372830748558044,2.334105968475342,0.1194338947534561,0.8960766792297363,0.8960766792297363,0.0,225.5470428466797,214.0,41904.8046875,0.0,3038.204345703125,1.0,279.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595802783966,1.0,0.0,0.0,3.64126205444336,3.6412861347198486,8.84702387793368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69287109375,0.0,1524.436767578125,1895.4371337890625,0.0,4028.828857421875,0.9034224152565002,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564289569854736,0.3451949059963226,0.3157814145088196,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418747901917,0.4888031482696533,0.4676052331924438,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974248170852661,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551517486572266,0.3434643745422363,0.3308106660842895,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031607329845428,0.9425371885299684,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621540069580078,0.3621540069580078,1.0,1.0,-3.151331901550293,0.8316390514373779,2.319692850112915,0.1185358688235282,0.8987309336662292,0.8987309336662292,0.0,222.61642456054688,202.0,40532.1171875,0.0,2980.3203125,1.0,279.9416809082031,283.5993957519531,291.0715026855469,293.63592529296875,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527018070220948,1.0,0.0,0.0,3.642643451690674,3.642667531967163,8.85373765413533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78857421875,0.0,1524.621826171875,1895.4371337890625,0.0,3887.269287109375,0.9036110639572144,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564289569854736,0.3451949059963226,0.3157814145088196,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418747901917,0.4888031482696533,0.4676052331924438,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974248170852661,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551517486572266,0.3434643745422363,0.3308106660842895,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369599103927612,0.2031607329845428,0.9425371885299684,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285580992698669,0.3621540069580078,0.3621540069580078,1.0,1.0,-3.151331901550293,0.8316390514373779,2.319692850112915,0.1185358688235282,0.8987309336662292,0.8987309336662292,0.0,222.61642456054688,202.0,40532.1171875,0.0,2980.3203125,1.0,279.9416809082031,283.5993957519531,291.0715026855469,293.63592529296875,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527018070220948,1.0,0.0,0.0,3.642643451690674,3.642667531967163,8.85373765413533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78857421875,0.0,1524.621826171875,1895.4371337890625,0.0,3887.269287109375,0.9036110639572144,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599741816520691,0.3440833389759063,0.3144948184490204,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499601483345032,0.4869943857192993,0.4655894339084625,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012653231620787,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306235313416,0.3427110314369201,0.329795777797699,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.20210762321949,0.9363377690315248,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624593913555145,0.3624593913555145,1.0,1.0,-3.1262741088867188,0.824370801448822,2.301903247833252,0.1169988065958023,0.9034731984138488,0.9034731984138488,0.0,215.8965759277344,205.0,39171.390625,0.0,2892.603759765625,1.0,280.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369252920150756,1.0,0.0,0.0,3.651609182357788,3.651633262634277,8.897374641492206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.38232421875,0.0,1533.0546875,1895.4371337890625,0.0,3744.450439453125,0.9054774641990662,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599741816520691,0.3440833389759063,0.3144948184490204,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499601483345032,0.4869943857192993,0.4655894339084625,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012653231620787,0.5573515892028809,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306235313416,0.3427110314369201,0.329795777797699,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.20210762321949,0.9363377690315248,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216625571250916,0.3624593913555145,0.3624593913555145,1.0,1.0,-3.1262741088867188,0.824370801448822,2.301903247833252,0.1169988065958023,0.9034731984138488,0.9034731984138488,0.0,215.8965759277344,205.0,39171.390625,0.0,2892.603759765625,1.0,280.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369252920150756,1.0,0.0,0.0,3.651609182357788,3.651633262634277,8.897374641492206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.38232421875,0.0,1533.0546875,1895.4371337890625,0.0,3744.450439453125,0.9054774641990662,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607887983322144,0.3430749475955963,0.3138048052787781,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478403091431,0.4856806397438049,0.4645604789257049,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028716087341307,0.5543221831321716,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599177956581116,0.3420515358448028,0.3293038606643677,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.639870285987854,0.2014604806900024,0.933635115623474,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196088790893555,0.3626120686531067,0.3626120686531067,1.0,1.0,-3.116715908050537,0.8217008709907532,2.2950148582458496,0.1164091974496841,0.902984857559204,0.902984857559204,0.0,213.8518218994141,205.0,40013.6796875,0.0,2862.241455078125,1.0,279.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437742829322816,1.0,0.0,0.0,3.655476331710816,3.6555004119873047,8.916229603528336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.90234375,0.0,1537.7998046875,1895.4371337890625,0.0,3806.70654296875,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602533102035522,0.3415849804878235,0.3126230537891388,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503947854042053,0.4838795363903045,0.4630361497402191,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034223556518556,0.5534164309501648,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596799731254578,0.3410074710845947,0.3284529149532318,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394072771072388,0.2005596160888672,0.9300006031990052,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179732084274292,0.3628872334957123,0.3628872334957123,1.0,1.0,-3.1069819927215576,0.8192866444587708,2.287695407867432,0.1162361726164817,0.9028096795082092,0.9028096795082092,0.0,212.9665985107422,208.0,40022.28125,0.0,2837.825927734375,1.0,279.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484685659408568,1.0,0.0,0.0,3.657216310501098,3.657240390777588,8.924719736569386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5087890625,0.0,1540.249755859375,1895.4371337890625,0.0,3849.155029296875,0.9067914485931396,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569897770881653,0.337837666273117,0.3095314800739288,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281694412231,0.4794138371944427,0.4591495394706726,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020942449569702,0.5551818013191223,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726275444031,0.338181585073471,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884837150573,0.9204268455505372,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634375631809234,0.3634375631809234,1.0,1.0,-3.086331605911255,0.8141009211540222,2.272230863571167,0.1157985478639602,0.8991800546646118,0.8991800546646118,0.0,213.09507751464844,211.0,40836.26953125,0.0,2797.02783203125,1.0,279.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867796421051,1.0,0.0,0.0,3.654439210891724,3.654463291168213,8.911171107683913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3515625,0.0,1538.82373046875,1895.4371337890625,0.0,3978.108154296875,0.9063153862953186,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569897770881653,0.337837666273117,0.3095314800739288,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281694412231,0.4794138371944427,0.4591495394706726,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020942449569702,0.5551818013191223,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726275444031,0.338181585073471,0.3260608911514282,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623044013977,0.1981884837150573,0.9204268455505372,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155786514282227,0.3634375631809234,0.3634375631809234,1.0,1.0,-3.086331605911255,0.8141009211540222,2.272230863571167,0.1157985478639602,0.8991800546646118,0.8991800546646118,0.0,213.09507751464844,211.0,40836.26953125,0.0,2797.02783203125,1.0,279.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962867796421051,1.0,0.0,0.0,3.654439210891724,3.654463291168213,8.911171107683913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3515625,0.0,1538.82373046875,1895.4371337890625,0.0,3978.108154296875,0.9063153862953186,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533661127090454,0.3351650238037109,0.3068315386772156,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434709310531616,0.4758641719818115,0.4555189311504364,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012656211853028,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551092147827,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332884430885315,0.1960555911064148,0.910498857498169,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140182614326477,0.3639878630638122,0.3639878630638122,1.0,1.0,-3.068030595779419,0.8096650838851929,2.258365631103516,0.1154763996601104,0.9004073143005371,0.9004073143005371,0.0,214.18511962890625,214.0,39528.5,0.0,2766.3603515625,1.0,279.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493036866188048,1.0,0.0,0.0,3.6535122394561768,3.653536319732666,8.906650919016101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.97021484375,0.0,1537.1273193359375,1895.4371337890625,0.0,3856.686767578125,0.906074285507202,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533661127090454,0.3351650238037109,0.3068315386772156,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434709310531616,0.4758641719818115,0.4555189311504364,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012656211853028,0.5585278272628784,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551092147827,0.3359406888484955,0.3237570524215698,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332884430885315,0.1960555911064148,0.910498857498169,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140182614326477,0.3639878630638122,0.3639878630638122,1.0,1.0,-3.068030595779419,0.8096650838851929,2.258365631103516,0.1154763996601104,0.9004073143005371,0.9004073143005371,0.0,214.18511962890625,214.0,39528.5,0.0,2766.3603515625,1.0,279.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493036866188048,1.0,0.0,0.0,3.6535122394561768,3.653536319732666,8.906650919016101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.97021484375,0.0,1537.1273193359375,1895.4371337890625,0.0,3856.686767578125,0.906074285507202,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495197653770447,0.3319048583507538,0.3043201565742492,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087613582611,0.4521173536777496,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987422585487366,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.750410795211792,0.3333680331707001,0.3216547966003418,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294453382492,0.9012108445167542,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131313443183899,0.3645417690277099,0.3645417690277099,1.0,1.0,-3.052422285079956,0.8060917258262634,2.246330499649048,0.1155639812350273,0.8964309692382812,0.8964309692382812,0.0,215.9409942626953,217.0,40329.90234375,0.0,2744.722900390625,1.0,279.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576964378356934,1.0,0.0,0.0,3.647386312484741,3.647410392761232,8.876808124114177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24462890625,0.0,1531.6756591796875,1895.4371337890625,0.0,3932.02490234375,0.9048067331314088,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495197653770447,0.3319048583507538,0.3043201565742492,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087613582611,0.4521173536777496,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987422585487366,0.5628445148468018,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.750410795211792,0.3333680331707001,0.3216547966003418,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369003295898,0.1937294453382492,0.9012108445167542,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131313443183899,0.3645417690277099,0.3645417690277099,1.0,1.0,-3.052422285079956,0.8060917258262634,2.246330499649048,0.1155639812350273,0.8964309692382812,0.8964309692382812,0.0,215.9409942626953,217.0,40329.90234375,0.0,2744.722900390625,1.0,279.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576964378356934,1.0,0.0,0.0,3.647386312484741,3.647410392761232,8.876808124114177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24462890625,0.0,1531.6756591796875,1895.4371337890625,0.0,3932.02490234375,0.9048067331314088,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454084753990173,0.3293173313140869,0.301797479391098,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350649476051331,0.4683409631252289,0.4486641585826874,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965997099876404,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598749160767,0.3311960101127624,0.3194945156574249,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915982067584991,0.8915418982505798,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.3650956451892853,0.3650956451892853,1.0,1.0,-3.037109375,0.8026042580604553,2.2345049381256104,0.1155692562460899,0.8972061276435852,0.8972061276435852,0.0,218.1447906494141,205.0,39051.76171875,0.0,2726.153564453125,1.0,279.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438539147377014,1.0,0.0,0.0,3.6436026096344,3.6436264514923096,8.858399951350293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82861328125,0.0,1526.6761474609375,1895.4371337890625,0.0,3807.428466796875,0.9039127826690674,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454084753990173,0.3293173313140869,0.301797479391098,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350649476051331,0.4683409631252289,0.4486641585826874,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965997099876404,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598749160767,0.3311960101127624,0.3194945156574249,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562207221985,0.1915982067584991,0.8915418982505798,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507950782776,0.3650956451892853,0.3650956451892853,1.0,1.0,-3.037109375,0.8026042580604553,2.2345049381256104,0.1155692562460899,0.8972061276435852,0.8972061276435852,0.0,218.1447906494141,205.0,39051.76171875,0.0,2726.153564453125,1.0,279.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438539147377014,1.0,0.0,0.0,3.6436026096344,3.6436264514923096,8.858399951350293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82861328125,0.0,1526.6761474609375,1895.4371337890625,0.0,3807.428466796875,0.9039127826690674,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451221346855164,0.328398197889328,0.3008298575878143,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347553014755249,0.46698659658432,0.4472380578517914,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962674140930176,0.5667839050292969,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.746486485004425,0.3304043114185333,0.3186241090297699,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252955198287964,0.1907334774732589,0.8872248530387878,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104123592376709,0.3653725981712341,0.3653725981712341,1.0,1.0,-3.0266458988189697,0.7999241352081299,2.22672176361084,0.1154320910573005,0.8990640640258789,0.8990640640258789,0.0,217.1097106933593,205.0,37966.23046875,0.0,2700.409912109375,1.0,280.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327988624572754,1.0,0.0,0.0,3.644148111343384,3.644171953201294,8.861052833708527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.900390625,0.0,1526.522705078125,1895.4371337890625,0.0,3706.768798828125,0.904001533985138,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459279298782349,0.327656626701355,0.3000618517398834,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356061577796936,0.4658238589763641,0.446027010679245,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967583775520325,0.5634087920188904,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473717927932739,0.3297708928585052,0.317911148071289,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148815155029,0.1899986267089843,0.8833781480789185,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.607562780380249,0.3656512200832367,0.3656512200832367,1.0,1.0,-3.01473069190979,0.7967714071273804,2.217959403991699,0.115039050579071,0.9003301858901978,0.9003301858901978,0.0,214.77322387695312,208.0,37712.4453125,0.0,2665.334716796875,1.0,280.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263758063316344,1.0,0.0,0.0,3.646819591522217,3.646843433380127,8.874048944562674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.48583984375,0.0,1528.8819580078125,1895.4371337890625,0.0,3647.877685546875,0.9045105576515198,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445061802864075,0.324819952249527,0.2979176640510559,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341553211212158,0.4622290432453155,0.4430481195449829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957170844078064,0.5627692341804504,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463197708129883,0.3275841772556305,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240402460098267,0.1880260854959488,0.8753257393836975,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049440503120422,0.3662084937095642,0.3662084937095642,1.0,1.0,-2.995994329452514,0.79212886095047,2.203865528106689,0.1146610900759697,0.8980050086975098,0.8980050086975098,0.0,213.6861572265625,211.0,38514.9375,0.0,2623.89794921875,1.0,279.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370455145835876,1.0,0.0,0.0,3.6460564136505127,3.646080493927002,8.870336500876874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1748046875,0.0,1529.11376953125,1895.4371337890625,0.0,3745.546142578125,0.904412567615509,1.0,0.0,3.0,1.0,0.0
