time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.902896999847144e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004697495314758,285.0536193847656,294.1499938964844,290.651611328125,284.7607727050781,293.0906677246094,290.8329162597656,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837101936340332,-0.0,-6.845995415005747e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004688360495492,285.0523986816406,294.1499938964844,290.5986022949219,284.7383728027344,293.04693603515625,290.7875061035156,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635089580555e-09,0.0010000934125855,-0.0144455675035715,0.0,0.0,0.0,-0.0077256225049495,60.0,3.789072990417481,-0.0,-6.819386300094267e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.300041761482134e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004688360495492,285.0523986816406,294.1499938964844,290.5986022949219,284.7383728027344,293.04693603515625,290.7875061035156,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635089580555e-09,0.0010000934125855,-0.0144455675035715,0.0,0.0,0.0,-0.0077256225049495,60.0,3.789072990417481,-0.0,-6.819386300094267e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.37331424211152e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.29037492419593e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.870552457869052e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004682152648456,285.0512390136719,294.1499938964844,290.546630859375,284.7162780761719,293.0031433105469,290.7420349121094,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.744297742843628,-0.0,-6.801328567007658e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.37331424211152e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.29037492419593e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.870552457869052e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004682152648456,285.0512390136719,294.1499938964844,290.546630859375,284.7162780761719,293.0031433105469,290.7420349121094,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.744297742843628,-0.0,-6.801328567007658e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.284560706466436e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.862679871730506e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004678418627008,285.0501403808594,294.1499938964844,290.4956970214844,284.6944885253906,292.959228515625,290.6962890625,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702612638473511,-0.0,-6.790474316176187e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.284560706466436e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.862679871730506e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004678418627008,285.0501403808594,294.1499938964844,290.4956970214844,284.6944885253906,292.959228515625,290.6962890625,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702612638473511,-0.0,-6.790474316176187e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.363571734866127e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.860302816377951e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.282797014340758e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.860292630037291e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004677286196965,285.0495910644531,294.1499938964844,290.4706726074219,284.6837158203125,292.9372253417969,290.6732482910156,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991828951107445e-09,0.0009977290173992,-0.0137213477864861,0.0,0.0,0.0,-0.0075885714031755,60.0,3.68281888961792,-0.0,-6.78718237168141e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.361963748233391e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.858609701041132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.28154627722688e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.858599514700472e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004676482931245,285.049072265625,294.1499938964844,290.4459228515625,284.67303466796875,292.91522216796875,290.650146484375,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791078423794715e-09,0.0009975573047995,-0.013668755069375,0.0,0.0,0.0,-0.0075786188244819,60.0,3.6635262966156006,-0.0,-6.784846817708967e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.280177669599652e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.8567470558919e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004675604286603,285.048095703125,294.1499938964844,290.3973083496094,284.65191650390625,292.87115478515625,290.60369873046875,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.626378297805786,-0.0,-6.782287442774759e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.280177669599652e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.8567470558919e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004675604286603,285.048095703125,294.1499938964844,290.3973083496094,284.65191650390625,292.87115478515625,290.60369873046875,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.626378297805786,-0.0,-6.782287442774759e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.279479177668691e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.855801181402056e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004675156087614,285.0471496582031,294.1499938964844,290.3500061035156,284.63116455078125,292.8270263671875,290.55712890625,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590712070465088,-0.0,-6.780977201970019e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.279479177668691e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.855801181402056e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004675156087614,285.0471496582031,294.1499938964844,290.3500061035156,284.63116455078125,292.8270263671875,290.55712890625,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590712070465088,-0.0,-6.780977201970019e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.358775423606858e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.279065903276205e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.855241660261528e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004674890951719,285.0462341308594,294.1499938964844,290.3039855957031,284.60858154296875,292.7828369140625,290.5106506347656,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.556214094161988,-0.0,-6.78019773658889e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.358775423606858e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.279065903276205e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.855241660261528e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004674890951719,285.0462341308594,294.1499938964844,290.3039855957031,284.60858154296875,292.7828369140625,290.5106506347656,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.556214094161988,-0.0,-6.78019773658889e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.359027171740308e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.279261626536027e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.855507232714444e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004675016971305,285.04541015625,294.1499938964844,290.2592468261719,284.5820617675781,292.7386474609375,290.46441650390625,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5228524208068848,-0.0,-6.78055442904224e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.359027171740308e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.279261626536027e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.855507232714444e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004675016971305,285.04541015625,294.1499938964844,290.2592468261719,284.5820617675781,292.7386474609375,290.46441650390625,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5228524208068848,-0.0,-6.78055442904224e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.359817340737207e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.856349061010404e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.279875717358664e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.856339602265508e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004675411619246,285.04498291015625,294.1499938964844,290.2373352050781,284.56744384765625,292.716552734375,290.44140625,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.50667667388916,-0.0,-6.7816941395904e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.361241245642304e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.857848635874689e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.280983118107542e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.857838449534027e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004676122916862,285.0445861816406,294.1499938964844,290.2156982421875,284.552001953125,292.6944580078125,290.4184875488281,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441392824053,0.0,0.0,0.0,-0.0075739594176411,60.0,3.490835189819336,-0.0,-6.783753292438632e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.366983431391418e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.285449100891128e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.863885497907177e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004678991099353,285.0438537597656,294.1499938964844,290.1732788085937,284.5186462402344,292.6502685546875,290.3727111816406,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4605932235717773,-0.0,-6.792068774075234e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.366983431391418e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.285449100891128e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.863885497907177e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004678991099353,285.0438537597656,294.1499938964844,290.1732788085937,284.5186462402344,292.6502685546875,290.3727111816406,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4605932235717773,-0.0,-6.792068774075234e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.37256554607302e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.869773202808574e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.289790664799511e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.869763744063675e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004681779828388,285.04345703125,294.1499938964844,290.1499938964844,284.4986877441406,292.6255187988281,290.3470458984375,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688366633576e-09,0.000998682109639,-0.014013459905982,0.0,0.0,0.0,-0.0076438467949628,60.0,3.4447667598724365,-0.0,-6.800162566378276e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.378063987242058e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.87556340987794e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.294067472685128e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.875553951133044e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004684526356868,285.04315185546875,294.1499938964844,290.1319580078125,284.4823913574219,292.6060791015625,290.3268737792969,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432809829711914,-0.0,-6.808139119129919e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.395962115377188e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.307987834792584e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.894401591736825e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004693467053584,285.0425109863281,294.1499938964844,290.09161376953125,284.4434814453125,292.5618896484375,290.28057861328125,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407754898071289,-0.0,-6.834142141087797e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.395962115377188e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.307987834792584e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.894401591736825e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004693467053584,285.0425109863281,294.1499938964844,290.09161376953125,284.4434814453125,292.5618896484375,290.28057861328125,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407754898071289,-0.0,-6.834142141087797e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.42191545618698e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.328173524001613e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.92173154372722e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004706431354861,285.0419006347656,294.1499938964844,290.0521850585937,284.4022216796875,292.5176696777344,290.23358154296875,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385944128036499,-0.0,-6.871939461916554e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.42191545618698e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.328173524001613e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.92173154372722e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004706431354861,285.0419006347656,294.1499938964844,290.0521850585937,284.4022216796875,292.5176696777344,290.23358154296875,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385944128036499,-0.0,-6.871939461916554e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.438322013011202e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.939017763826996e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.340934098465368e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.939008305082098e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.000471462670248,285.0415954589844,294.1499938964844,290.0328063964844,284.3808288574219,292.4955444335937,290.209716796875,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529754070783156e-09,0.0010056851897388,-0.0161590725183486,0.0,0.0,0.0,-0.0080498894676566,60.0,3.37642765045166,-0.0,-6.895888304825348e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.456895350012928e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.958576265489684e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.355379784712568e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.958567534340546e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0004723904712591,285.04132080078125,294.1499938964844,290.0136413574219,284.35894775390625,292.473388671875,290.18560791015625,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761137427702124e-09,0.0010076636681333,-0.0167651623487472,0.0,0.0,0.0,-0.0081645958125591,60.0,3.36768126487732,-0.0,-6.923051643070721e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.501323074800894e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.389934762613848e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001000535194179,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004746097547467,285.0408020019531,294.1499938964844,289.97589111328125,284.3139343261719,292.4290466308594,290.1366271972656,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.353050470352173,-0.0,-6.988243228533976e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.501323074800894e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.389934762613848e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001000535194179,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004746097547467,285.0408020019531,294.1499938964844,289.97589111328125,284.3139343261719,292.4290466308594,290.1366271972656,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.353050470352173,-0.0,-6.988243228533976e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.554972348269077e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.431661651935428e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001006184684229,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004772896354552,285.04034423828125,294.1499938964844,289.9389038085937,284.2674865722656,292.3846130371094,290.0868225097656,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3420486450195312,-0.0,-7.067375662472841e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.554972348269077e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.431661651935428e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001006184684229,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004772896354552,285.04034423828125,294.1499938964844,289.9389038085937,284.2674865722656,292.3846130371094,290.0868225097656,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3420486450195312,-0.0,-7.067375662472841e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.616291936254127e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.479354098904878e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001012641878332,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004803526680916,285.0399169921875,294.1499938964844,289.9025573730469,284.2198791503906,292.34002685546875,290.03662109375,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.334256649017334,-0.0,-7.15836776521428e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.616291936254127e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.479354098904878e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001012641878332,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004803526680916,285.0399169921875,294.1499938964844,289.9025573730469,284.2198791503906,292.34002685546875,290.03662109375,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.334256649017334,-0.0,-7.15836776521428e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.682150994194672e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.530578295700252e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001019577175611,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004836424486711,285.0395202636719,294.1499938964844,289.8667907714844,284.17144775390625,292.2953186035156,289.9867553710937,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.32877779006958,-0.0,-7.25674524915121e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.682150994194672e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.530578295700252e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001019577175611,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004836424486711,285.0395202636719,294.1499938964844,289.8667907714844,284.17144775390625,292.2953186035156,289.9867553710937,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.32877779006958,-0.0,-7.25674524915121e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.715338092064484e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0001023072836687,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.556390482932329e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001023071963572,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004853002610616,285.03936767578125,294.1499938964844,289.84912109375,284.1470031738281,292.2729187011719,289.9621887207031,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.326489448547364,-0.0,-7.306574190124594e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.747699368745089e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001026480604195,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.581560203107074e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001026479731081,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004869167460128,285.0391845703125,294.1499938964844,289.83160400390625,284.1224365234375,292.2504577636719,289.9380798339844,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3241727352142334,-0.0,-7.355325948310566e-08,0.0,281.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
