time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991808295249939,0.3618873059749603,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027901530265808,0.4781976640224457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804045677185,0.4707177281379699,0.3309620022773742,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240587651729584,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723090648651,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652494430542,9.49656532611698e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.7109375,1.0,282.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240850687026978,1.624091625213623,1.7599928980871485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.41806030273438,1895.4371337890625,0.0,1517.6510009765625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116095542908,0.3989192545413971,0.3617161214351654,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052118062973022,0.5027994513511658,0.478273868560791,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852288722991943,0.4707716703414917,0.3310489058494568,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552766442298889,0.4242031276226043,0.4044584035873413,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659227371216,0.2822315990924835,1.285664439201355,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130319595337,1.0,1.0,0.0,1.0,-3.436046600341797,3.436037063598633,9.49848435993772e-06,2.6562232971191406,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.505859375,-0.0,3428.748779296875,1.0,282.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895891427993774,1.0,0.0,0.0,1.6355761289596558,1.6355828046798706,1.7849866651431517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.1872100830078,1895.4371337890625,0.0,1529.5809326171875,0.4348944127559662,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546102523804,0.3986480236053467,0.3615365624427795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.903059184551239,0.5027952194213867,0.4783375561237335,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027912139893,0.4708132147789001,0.331127256155014,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534775376319885,0.4243354797363281,0.4046496152877807,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.748420000076294,0.2821831405162811,1.2857555150985718,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483679413795471,1.0,1.0,0.0,1.0,-3.436341047286988,3.4363315105438232,9.499901352683082e-06,2.656372308731079,0.6819607615470886,0.6819607615470886,0.0,190.4640655517578,197.0,21013.203125,-0.0,3438.5693359375,1.0,282.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911036372184753,1.0,0.0,0.0,1.647167086601257,1.6471737623214722,1.810375778177331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.01486206054688,1895.4371337890625,0.0,1541.2642822265625,0.4372583925724029,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027473568916321,0.4784278869628906,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.4708599746227264,0.3312587738037109,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569296836853,0.4245648384094238,0.4049988687038421,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820637226104736,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.43666410446167,3.436654567718506,9.501258318778127e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.5673828125,1.0,282.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.670638918876648,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84786987304688,1895.4371337890625,0.0,1563.8115234375,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027473568916321,0.4784278869628906,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.4708599746227264,0.3312587738037109,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569296836853,0.4245648384094238,0.4049988687038421,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820637226104736,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.43666410446167,3.436654567718506,9.501258318778127e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.5673828125,1.0,282.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.670638918876648,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84786987304688,1895.4371337890625,0.0,1563.8115234375,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974676132202148,0.3607338964939117,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121666908264,0.502648115158081,0.478470116853714,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480911254883,0.4708597362041473,0.3313577175140381,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.424748033285141,0.4053049385547638,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819150686264038,1.285789966583252,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.436641931533813,3.4366323947906494,9.500697160547134e-06,2.656280279159546,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.66015625,-0.0,3475.7236328125,1.0,282.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,1.6944823265075684,1.6944892406463623,1.915876453040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68359375,0.0,186.9215850830078,1895.4371337890625,0.0,1585.132080078125,0.4469645321369171,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974676132202148,0.3607338964939117,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121666908264,0.502648115158081,0.478470116853714,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480911254883,0.4708597362041473,0.3313577175140381,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.424748033285141,0.4053049385547638,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819150686264038,1.285789966583252,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.436641931533813,3.4366323947906494,9.500697160547134e-06,2.656280279159546,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.66015625,-0.0,3475.7236328125,1.0,282.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,1.6944823265075684,1.6944892406463623,1.915876453040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68359375,0.0,186.9215850830078,1895.4371337890625,0.0,1585.132080078125,0.4469645321369171,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002400398254,0.3968217968940735,0.3602831363677978,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024989247322083,0.4784655272960663,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715678453445435,0.4708141386508941,0.3314252495765686,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843206524848938,0.4248861670494079,0.4055688679218292,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383110523224,1.2856173515319824,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.4362854957580566,3.4362759590148926,9.498285180598032e-06,2.6558399200439453,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.058837890625,1.0,282.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.7186795473098757,1.7186864614486694,1.9709844423232425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.24029541015625,1895.4371337890625,0.0,1605.09130859375,0.4519613683223724,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002400398254,0.3968217968940735,0.3602831363677978,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159136772156,0.5024989247322083,0.4784655272960663,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715678453445435,0.4708141386508941,0.3314252495765686,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843206524848938,0.4248861670494079,0.4055688679218292,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383110523224,1.2856173515319824,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.4362854957580566,3.4362759590148926,9.498285180598032e-06,2.6558399200439453,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.058837890625,1.0,282.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.7186795473098757,1.7186864614486694,1.9709844423232425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.24029541015625,1895.4371337890625,0.0,1605.09130859375,0.4519613683223724,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.396140992641449,0.3598012328147888,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869043588638306,0.502301812171936,0.4784160554409027,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838014602661,0.4707253277301788,0.3314628303050995,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057902991771698,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.2815355658531189,1.2853279113769531,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435609817504883,3.4356002807617188,9.494115147390405e-06,2.6551549434661865,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.60498046875,1.0,282.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180157661438,1.0,0.0,0.0,1.743208646774292,1.7432156801223757,2.027645962243696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070526123047,1895.4371337890625,0.0,1623.5457763671875,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.396140992641449,0.3598012328147888,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869043588638306,0.502301812171936,0.4784160554409027,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838014602661,0.4707253277301788,0.3314628303050995,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057902991771698,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.2815355658531189,1.2853279113769531,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435609817504883,3.4356002807617188,9.494115147390405e-06,2.6551549434661865,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.60498046875,1.0,282.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180157661438,1.0,0.0,0.0,1.743208646774292,1.7432156801223757,2.027645962243696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070526123047,1895.4371337890625,0.0,1623.5457763671875,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204018473625183,0.3957877457141876,0.3595488369464874,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849800229072571,0.5021855235099792,0.478374719619751,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660771250724792,0.4706650972366333,0.3314706087112427,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383716344833374,0.4250053763389587,0.4058839976787567,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014380455017,0.281424880027771,1.2851418256759644,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060148239136,1.0,1.0,0.0,1.0,-3.435154676437378,3.435145139694214,9.491386663285084e-06,2.6547231674194336,0.7062481045722961,0.7062481045722961,0.0,204.4140625,209.0,21624.50390625,-0.0,3517.586181640625,1.0,282.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027058601379395,1.0,0.0,0.0,1.75559401512146,1.755601167678833,2.056561072549812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37353515625,0.0,203.18527221679688,1895.4371337890625,0.0,1632.172607421875,0.4596245884895324,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222314834595,0.3954263925552368,0.3592891991138458,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830769062042236,0.5020579695701599,0.4783228039741516,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642939329147339,0.4705948233604431,0.3314714729785919,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.836798369884491,0.4250219762325287,0.4059671461582184,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331606149673462,0.2813082337379455,1.2849293947219849,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562419533729553,1.0,1.0,0.0,1.0,-3.434625625610352,3.4346160888671875,9.488251635048073e-06,2.654235601425171,0.7090288996696472,0.7090288996696472,0.0,205.95846557617188,212.0,21690.431640625,-0.0,3525.382080078125,1.0,282.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037374973297119,1.0,0.0,0.0,1.7680549621582031,1.7680622339248655,2.085858881173408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.576171875,0.0,206.6267242431641,1895.4371337890625,0.0,1640.372802734375,0.4622218608856201,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802616119385,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337941169739,0.5017701983451843,0.4781883060932159,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968091964722,0.4704253077507019,0.3314530551433563,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.4250239729881286,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810575664043426,1.2844274044036863,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.433352470397949,3.433342933654785,9.480815606366376e-06,2.6531004905700684,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.98046875,-0.0,3540.435791015625,1.0,282.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.7931928634643557,1.793200135231018,2.1455932142089298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7006225585937,1895.4371337890625,0.0,1655.4022216796875,0.4674767851829529,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802616119385,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337941169739,0.5017701983451843,0.4781883060932159,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968091964722,0.4704253077507019,0.3314530551433563,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.4250239729881286,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810575664043426,1.2844274044036863,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.433352470397949,3.433342933654785,9.480815606366376e-06,2.6531004905700684,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.98046875,-0.0,3540.435791015625,1.0,282.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.7931928634643557,1.793200135231018,2.1455932142089298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7006225585937,1895.4371337890625,0.0,1655.4022216796875,0.4674767851829529,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939037919044494,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741881370544,0.5014397501945496,0.4780137240886688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899269104004,0.4702182412147522,0.3314085602760315,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861240386963,0.4062027633190155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275385856628418,0.2807842493057251,1.2838246822357178,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800842285156,3.431791305541992,9.47186981647974e-06,2.6517598628997803,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.740234375,-0.0,3554.78662109375,1.0,282.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707258939743042,1.0,0.0,0.0,1.8186097145080569,1.8186171054840088,2.2068479665904306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03375244140625,1895.4371337890625,0.0,1668.50341796875,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939037919044494,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741881370544,0.5014397501945496,0.4780137240886688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899269104004,0.4702182412147522,0.3314085602760315,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861240386963,0.4062027633190155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275385856628418,0.2807842493057251,1.2838246822357178,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800842285156,3.431791305541992,9.47186981647974e-06,2.6517598628997803,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.740234375,-0.0,3554.78662109375,1.0,282.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707258939743042,1.0,0.0,0.0,1.8186097145080569,1.8186171054840088,2.2068479665904306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03375244140625,1895.4371337890625,0.0,1668.50341796875,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930984735488891,0.3575887382030487,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720972537994385,0.5010681748390198,0.477800577878952,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706038475037,0.4699753522872925,0.3313391506671905,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249104261398315,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893255233764,1.283125638961792,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973602294922,9.461495210416617e-06,2.650226593017578,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.462890625,1.0,282.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442894220352173,1.844296932220459,2.269611485417045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.6297912597656,1895.4371337890625,0.0,1679.5548095703125,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930984735488891,0.3575887382030487,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720972537994385,0.5010681748390198,0.477800577878952,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706038475037,0.4699753522872925,0.3313391506671905,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249104261398315,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893255233764,1.283125638961792,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973602294922,9.461495210416617e-06,2.650226593017578,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.462890625,1.0,282.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442894220352173,1.844296932220459,2.269611485417045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.6297912597656,1895.4371337890625,0.0,1679.5548095703125,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569711148738861,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006570816040039,0.4775502979755401,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358001708984,0.4696982502937317,0.3312459886074066,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247986078262329,0.4062953293323517,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801738977432251,1.2823351621627808,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.427911758422852,3.4279022216796875,9.449768185731957e-06,2.648512840270996,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.49267578125,1.0,282.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.8702163696289065,1.8702239990234373,2.333872259896453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.49240112304688,1895.4371337890625,0.0,1688.4349365234375,0.4836977124214172,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569711148738861,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006570816040039,0.4775502979755401,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358001708984,0.4696982502937317,0.3312459886074066,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247986078262329,0.4062953293323517,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801738977432251,1.2823351621627808,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.427911758422852,3.4279022216796875,9.449768185731957e-06,2.648512840270996,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.49267578125,1.0,282.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.8702163696289065,1.8702239990234373,2.333872259896453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.49240112304688,1895.4371337890625,0.0,1688.4349365234375,0.4836977124214172,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025846481323242,0.3918393552303314,0.3566534221172333,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668845295906067,0.5004370808601379,0.4774115681648254,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492490649223328,0.4695472717285156,0.3311907649040222,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538866043091,0.4247295260429382,0.4062975645065307,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332253456116,0.2800087928771972,1.2819068431854248,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624280214309692,1.0,1.0,0.0,1.0,-3.426783800125122,3.426774501800537,9.443417184229476e-06,2.647591352462769,0.7347830533981323,0.7347830533981323,0.0,219.8116455078125,224.0,22263.53125,-0.0,3587.771484375,1.0,282.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101840376853943,1.0,0.0,0.0,1.8832688331604004,1.8832765817642207,2.366562767974756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4873046875,0.0,240.525146484375,1895.4371337890625,0.0,1692.0318603515625,0.4864632487297058,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056282997131,0.3914066553115845,0.356330007314682,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651870489120483,0.5002077221870422,0.4772640764713287,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476822376251221,0.4693883061408996,0.3311299979686737,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219215273857117,0.4246519207954407,0.4062918126583099,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.719387948513031,0.2798389792442322,1.2814574241638184,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709171295166,1.0,1.0,0.0,1.0,-3.4255969524383545,3.425587654113769,9.436756954528391e-06,2.6466293334960938,0.737727701663971,0.737727701663971,0.0,221.345932006836,212.0,22324.865234375,-0.0,3593.89892578125,1.0,282.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105575799942017,1.0,0.0,0.0,1.8963775634765625,1.8963853120803835,2.3996227582756546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16552734375,0.0,244.6258544921875,1895.4371337890625,0.0,1695.0467529296875,0.4892453253269195,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035336136817932,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445098400116,0.4997312724590301,0.4766829013824463,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177399635315,0.4690594375133514,0.3308009803295135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.424482136964798,0.4059966504573822,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291163444519,0.2794972360134125,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423984527588,3.420414447784424,9.408196092408616e-06,2.64260196685791,0.7436436414718628,0.7436436414718628,0.0,217.5697479248047,200.0,22435.302734375,-0.0,3559.44482421875,1.0,282.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.9227198362350464,1.9227277040481567,2.466751425345137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.02487182617188,1895.4371337890625,0.0,1699.036865234375,0.4948510229587555,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035336136817932,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445098400116,0.4997312724590301,0.4766829013824463,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177399635315,0.4690594375133514,0.3308009803295135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.424482136964798,0.4059966504573822,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291163444519,0.2794972360134125,1.2792646884918213,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423984527588,3.420414447784424,9.408196092408616e-06,2.64260196685791,0.7436436414718628,0.7436436414718628,0.0,217.5697479248047,200.0,22435.302734375,-0.0,3559.44482421875,1.0,282.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.9227198362350464,1.9227277040481567,2.466751425345137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.02487182617188,1895.4371337890625,0.0,1699.036865234375,0.4948510229587555,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759378790855408,0.4992547929286957,0.4759458899497986,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579715490341187,0.4687414467334747,0.3303643465042114,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184328079223,0.4055509567260742,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837155818939,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.4138543605804443,3.41384506225586,9.37195000005886e-06,2.6374735832214355,0.7495911717414856,0.7495911717414856,0.0,209.8910217285156,188.0,22537.6328125,-0.0,3499.032958984375,1.0,282.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111302018165588,1.0,0.0,0.0,1.949166178703308,1.9491742849349976,2.53507664638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6729736328125,1895.4371337890625,0.0,1699.673095703125,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759378790855408,0.4992547929286957,0.4759458899497986,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579715490341187,0.4687414467334747,0.3303643465042114,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184328079223,0.4055509567260742,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837155818939,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.4138543605804443,3.41384506225586,9.37195000005886e-06,2.6374735832214355,0.7495911717414856,0.7495911717414856,0.0,209.8910217285156,188.0,22537.6328125,-0.0,3499.032958984375,1.0,282.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111302018165588,1.0,0.0,0.0,1.949166178703308,1.9491742849349976,2.53507664638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6729736328125,1895.4371337890625,0.0,1699.673095703125,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.3888898491859436,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863547444343567,0.4987795650959015,0.4751337170600891,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679659366607666,0.468433678150177,0.3298787474632263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148884773254,0.4241620600223541,0.40503591299057,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937724113464,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067130088806152,9.332719855592586e-06,2.63192105293274,0.7555765509605408,0.7555765509605408,0.0,200.24383544921875,176.0,22635.6015625,-0.0,3426.079345703125,1.0,282.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110830545425415,1.0,0.0,0.0,1.975683331489563,1.975691556930542,2.604522251203889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4287109375,0.0,270.5613708496094,1895.4371337890625,0.0,1699.2923583984375,0.5061801075935364,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.3888898491859436,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863547444343567,0.4987795650959015,0.4751337170600891,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679659366607666,0.468433678150177,0.3298787474632263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148884773254,0.4241620600223541,0.40503591299057,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937724113464,0.2789012491703033,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067130088806152,9.332719855592586e-06,2.63192105293274,0.7555765509605408,0.7555765509605408,0.0,200.24383544921875,176.0,22635.6015625,-0.0,3426.079345703125,1.0,282.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110830545425415,1.0,0.0,0.0,1.975683331489563,1.975691556930542,2.604522251203889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4287109375,0.0,270.5613708496094,1895.4371337890625,0.0,1699.2923583984375,0.5061801075935364,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877078056335,0.3880936205387115,0.3522134125232696,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494344711304,0.4983022809028625,0.4742793142795563,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643154144287,0.4681316614151001,0.3293675482273102,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184061050415,0.4240092039108276,0.4044839739799499,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613907814026,0.2786455750465393,1.2703049182891846,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292295544582885e-06,2.626192331314087,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.755126953125,1.0,282.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919092178345,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042765076796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864624023437,1895.4371337890625,0.0,1700.9805908203125,0.5118886828422546,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877078056335,0.3880936205387115,0.3522134125232696,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494344711304,0.4983022809028625,0.4742793142795563,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643154144287,0.4681316614151001,0.3293675482273102,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184061050415,0.4240092039108276,0.4044839739799499,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613907814026,0.2786455750465393,1.2703049182891846,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292295544582885e-06,2.626192331314087,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.755126953125,1.0,282.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919092178345,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042765076796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864624023437,1895.4371337890625,0.0,1700.9805908203125,0.5118886828422546,1.0,0.0,3.0,1.0,0.0
