time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901683807373,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719669818878174,0.4496583938598633,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660662651062,0.4481700658798218,0.3155912458896637,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.409007579088211,0.3904594182968139,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781545639038,8.446366337011568e-06,2.5039844512939453,1.0,1.0,0.0,180.41217041015625,155.0,28978.875,-0.0,2943.93505859375,1.0,282.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4307861328125,1895.4371337890625,0.0,2183.2958984375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901683807373,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719669818878174,0.4496583938598633,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660662651062,0.4481700658798218,0.3155912458896637,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.409007579088211,0.3904594182968139,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781545639038,8.446366337011568e-06,2.5039844512939453,1.0,1.0,0.0,180.41217041015625,155.0,28978.875,-0.0,2943.93505859375,1.0,282.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4307861328125,1895.4371337890625,0.0,2183.2958984375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696342468261,0.3229334354400635,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709858298301697,0.4483109712600708,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843775391578674,0.4473543763160705,0.314710795879364,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580787777900696,0.4083937108516693,0.3894567191600799,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.2669266164302826,1.2156786918640137,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315237522125244,3.231515407562256,8.397821147809736e-06,2.496699810028076,1.0,1.0,0.0,169.68405151367188,143.0,29420.248046875,-0.0,2865.21533203125,1.0,282.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.079345703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696342468261,0.3229334354400635,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999335765838623,0.4709858298301697,0.4483109712600708,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843775391578674,0.4473543763160705,0.314710795879364,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580787777900696,0.4083937108516693,0.3894567191600799,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.2669266164302826,1.2156786918640137,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315237522125244,3.231515407562256,8.397821147809736e-06,2.496699810028076,1.0,1.0,0.0,169.68405151367188,143.0,29420.248046875,-0.0,2865.21533203125,1.0,282.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.079345703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696269035339,0.354941725730896,0.3217644393444061,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180547595024108,0.4700867831707001,0.4470177888870239,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012175798416138,0.4466174244880676,0.3138683438301086,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078572988510132,0.3885040283203125,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667431831359863,1.212717056274414,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.2228338718414307,8.352410986844916e-06,2.4898531436920166,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.8466796875,1.0,282.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735743522644,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.88134765625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696269035339,0.354941725730896,0.3217644393444061,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180547595024108,0.4700867831707001,0.4470177888870239,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012175798416138,0.4466174244880676,0.3138683438301086,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078572988510132,0.3885040283203125,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667431831359863,1.212717056274414,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.2228338718414307,8.352410986844916e-06,2.4898531436920166,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.8466796875,1.0,282.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735743522644,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.88134765625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551957130432,0.3541960716247558,0.3206580877304077,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233995437622,0.4692628085613251,0.4457827806472778,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231182336807252,0.4459517002105713,0.3130662441253662,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936330676078796,0.4073911011219024,0.3876051604747772,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.2666378915309906,1.210049390792847,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310257726407144e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.546875,-0.0,2704.387451171875,1.0,282.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191136360168,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.477294921875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551957130432,0.3541960716247558,0.3206580877304077,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233995437622,0.4692628085613251,0.4457827806472778,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231182336807252,0.4459517002105713,0.3130662441253662,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936330676078796,0.4073911011219024,0.3876051604747772,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.2666378915309906,1.210049390792847,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310257726407144e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.546875,-0.0,2704.387451171875,1.0,282.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191136360168,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.477294921875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633946180343628,0.3538508415222168,0.320129245519638,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542432427406312,0.4688766896724701,0.4451886713504791,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364110231399536,0.4456429779529571,0.3126815557479858,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905068814754486,0.4071821272373199,0.3871772289276123,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883964776992798,0.2666118741035461,1.2088273763656616,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822847366333,1.0,1.0,0.0,1.0,-3.210975646972656,3.210967302322388,8.290438017866109e-06,2.4804537296295166,1.0,1.0,0.0,140.81692504882812,119.0,30637.365234375,-0.0,2664.392333984375,1.0,282.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798413634300232,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.484375,0.0,1742.6138916015625,1895.4371337890625,0.0,2288.7158203125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749771118164062,0.3535248637199402,0.3196125328540802,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675884246826172,0.4685085415840149,0.4446066617965698,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507267475128174,0.4453511238098144,0.3123047351837158,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187562465667723,0.4069896638393402,0.3867606222629547,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994077205657959,0.2666031718254089,1.207668662071228,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868953466415405,1.0,1.0,0.0,1.0,-3.2073066234588623,3.207298517227173,8.271295882877894e-06,2.47753643989563,1.0,1.0,0.0,134.89511108398438,122.0,30873.380859375,-0.0,2624.598388671875,1.0,282.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817772030830383,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.72705078125,0.0,1776.453369140625,1895.4371337890625,0.0,2306.111328125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526116907596588,0.3186887800693512,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789387583732604,0.4675420224666595,0.4435772597789764,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633174538612366,0.4445074796676636,0.3116357028484344,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243332862854,0.4064011871814728,0.386077344417572,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523422718048,1.20627760887146,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016494274139404,8.241738214564975e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.439208984375,1.0,282.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913996577262878,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.069091796875,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526116907596588,0.3186887800693512,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789387583732604,0.4675420224666595,0.4435772597789764,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633174538612366,0.4445074796676636,0.3116357028484344,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243332862854,0.4064011871814728,0.386077344417572,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523422718048,1.20627760887146,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016494274139404,8.241738214564975e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.439208984375,1.0,282.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913996577262878,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.069091796875,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924756526947,0.3508597314357757,0.3173243999481201,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309380054474,0.4657930135726928,0.4421361982822418,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963732123374939,0.4428184628486633,0.3106233477592468,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083326339721,0.3850418031215668,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657771110534668,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929526329040527,3.192944288253784,8.196727321774233e-06,2.4661669731140137,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.1328125,1.0,281.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015829086304,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2138671875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.093994140625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924756526947,0.3508597314357757,0.3173243999481201,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309380054474,0.4657930135726928,0.4421361982822418,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963732123374939,0.4428184628486633,0.3106233477592468,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083326339721,0.3850418031215668,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657771110534668,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929526329040527,3.192944288253784,8.196727321774233e-06,2.4661669731140137,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.1328125,1.0,281.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015829086304,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2138671875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.093994140625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790294528007507,0.348472386598587,0.3153855204582214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850739955902,0.4633664488792419,0.4400820136070251,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565066695213318,0.4404347240924835,0.309135764837265,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.403188407421112,0.3834519386291504,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645770907402038,1.1994553804397583,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.125528438540641e-06,2.4553380012512207,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.06689453125,1.0,281.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.34228515625,1895.4371337890625,0.0,2789.84033203125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790294528007507,0.348472386598587,0.3153855204582214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850739955902,0.4633664488792419,0.4400820136070251,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565066695213318,0.4404347240924835,0.309135764837265,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.403188407421112,0.3834519386291504,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645770907402038,1.1994553804397583,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.125528438540641e-06,2.4553380012512207,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.06689453125,1.0,281.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.34228515625,1895.4371337890625,0.0,2789.84033203125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714239001274109,0.3462771475315094,0.3136245608329773,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650841355323792,0.4610924124717712,0.4381625652313232,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479671716690063,0.4381955564022064,0.307743102312088,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167284369468688,0.4013336598873138,0.3819175958633423,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983509302139282,0.2633347809314728,1.194806694984436,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801546573638916,1.0,1.0,0.0,1.0,-3.165597438812256,3.1655893325805664,8.056162187131122e-06,2.444746732711792,1.0,1.0,0.0,132.19296264648438,131.0,37144.30859375,-0.0,2527.529296875,1.0,281.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745966911316,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3896484375,0.0,1929.746337890625,1895.4371337890625,0.0,2956.579345703125,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693416714668274,0.3457439541816711,0.313146024942398,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962859034538269,0.4605305790901184,0.4376406073570251,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455509185791016,0.4376488924026489,0.3073637783527374,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143879413604736,0.4008715152740478,0.3814934194087982,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515703201294,0.2630159556865692,1.1934791803359983,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.161831855773926,3.1618237495422363,8.036880899453536e-06,2.4417872428894043,1.0,1.0,0.0,132.77342224121094,134.0,37250.05078125,-0.0,2523.327880859375,1.0,281.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542541861534119,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10546875,0.0,1932.1060791015625,1895.4371337890625,0.0,2975.131103515625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643308877944946,0.3443017303943634,0.3119881153106689,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573192596435548,0.4590199589729309,0.4363595247268677,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396088123321532,0.4361714720726013,0.3064416646957397,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088239669799804,0.3996206820011139,0.3804494738578796,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457720756531,0.262147843837738,1.1901594400405884,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.1525449752807617,3.152537107467652,7.989469850144815e-06,2.4345057010650635,1.0,1.0,0.0,134.21661376953125,134.0,38711.1484375,-0.0,2513.0615234375,1.0,280.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228086471558,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.34130859375,0.0,1937.080322265625,1895.4371337890625,0.0,3084.5625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589279055595398,0.3427821099758148,0.3106967508792877,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510934948921204,0.4574229419231415,0.4349411427974701,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330396056175232,0.4346106946468353,0.3054140210151672,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903045892715454,0.3982865512371063,0.3792801201343536,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871707081794739,0.261205792427063,1.186385154724121,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.579115092754364,1.0,1.0,0.0,1.0,-3.14210844039917,3.1421003341674805,7.936385372886434e-06,2.426334381103516,1.0,1.0,0.0,135.83465576171875,137.0,39037.98046875,-0.0,2501.561279296875,1.0,280.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872009813785553,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4560546875,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.6630859375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670255661011,0.3396488726139068,0.3080917298793793,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385642409324646,0.4541049897670746,0.4320415556430816,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202686548233032,0.4313739538192749,0.3033256828784942,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922703862190247,0.3954974412918091,0.3768717646598816,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.2592124342918396,1.1784533262252808,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781212449073792,1.0,1.0,0.0,1.0,-3.1205484867095947,3.1205406188964844,7.82725965109421e-06,2.4094438552856445,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.436767578125,1.0,280.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77099609375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670255661011,0.3396488726139068,0.3080917298793793,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385642409324646,0.4541049897670746,0.4320415556430816,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202686548233032,0.4313739538192749,0.3033256828784942,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922703862190247,0.3954974412918091,0.3768717646598816,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.2592124342918396,1.1784533262252808,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781212449073792,1.0,1.0,0.0,1.0,-3.1205484867095947,3.1205406188964844,7.82725965109421e-06,2.4094438552856445,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.436767578125,1.0,280.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77099609375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388556241989136,0.336372047662735,0.3053584098815918,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636402130128,0.4506065845489502,0.4289720058441162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081781506538392,0.4279642105102539,0.3011175692081451,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817815184593201,0.3925360739231109,0.3743003904819488,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977816581726,0.257073312997818,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.0974831581115723,7.711397302045953e-06,2.391383647918701,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.010009765625,1.0,280.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.951171875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.6591796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388556241989136,0.336372047662735,0.3053584098815918,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636402130128,0.4506065845489502,0.4289720058441162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081781506538392,0.4279642105102539,0.3011175692081451,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817815184593201,0.3925360739231109,0.3743003904819488,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977816581726,0.257073312997818,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.0974831581115723,7.711397302045953e-06,2.391383647918701,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.010009765625,1.0,280.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.951171875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.6591796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922709465027,0.3329620361328125,0.3025058805942535,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469397664070129,0.4257438778877258,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643779754639,0.4243868589401245,0.2987946271896362,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717181086540222,0.3894191980361938,0.3715808093547821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074424266815,1.1606850624084473,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092460632324,3.073084831237793,7.589751930936472e-06,2.3722786903381348,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2734375,-0.0,2422.414306640625,1.0,279.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944125175476,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.57080078125,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.847412109375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922709465027,0.3329620361328125,0.3025058805942535,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469397664070129,0.4257438778877258,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643779754639,0.4243868589401245,0.2987946271896362,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717181086540222,0.3894191980361938,0.3715808093547821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074424266815,1.1606850624084473,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092460632324,3.073084831237793,7.589751930936472e-06,2.3722786903381348,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2734375,-0.0,2422.414306640625,1.0,279.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944125175476,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.57080078125,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.847412109375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.820447564125061,0.3294326066970825,0.2995443642139435,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431179463863373,0.4223679304122925,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870860934257507,0.4206506609916687,0.2963596284389496,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402978897095,0.3861640393733978,0.3687289655208587,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544891357422,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788910865784,1.0,1.0,0.0,1.0,-3.047478437423706,3.047470808029175,7.463100700988434e-06,2.3522279262542725,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.9921875,-0.0,2391.845703125,1.0,279.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289254546165466,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1376953125,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.287841796875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.820447564125061,0.3294326066970825,0.2995443642139435,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431179463863373,0.4223679304122925,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870860934257507,0.4206506609916687,0.2963596284389496,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402978897095,0.3861640393733978,0.3687289655208587,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544891357422,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788910865784,1.0,1.0,0.0,1.0,-3.047478437423706,3.047470808029175,7.463100700988434e-06,2.3522279262542725,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.9921875,-0.0,2391.845703125,1.0,279.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289254546165466,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1376953125,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.287841796875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161072134971619,0.3276433646678924,0.2980709969997406,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979213833808899,0.4411685466766357,0.4206694960594177,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822410106658936,0.4187446534633636,0.2951377034187317,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576656579971313,0.384502112865448,0.3672923445701599,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476774454116821,0.2512155771255493,1.1460978984832764,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735339522361755,1.0,1.0,0.0,1.0,-3.0345728397369385,3.0345654487609863,7.399684818665264e-06,2.3421225547790527,0.9908114671707152,0.9908114671707152,0.0,150.51718139648438,149.0,47018.2578125,-0.0,2376.220458984375,1.0,279.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371252655982972,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.97216796875,0.0,1941.7047119140625,1895.4371337890625,0.0,3746.2734375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114941716194153,0.3257997035980224,0.2964868545532226,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928086757659912,0.43915656208992,0.4188573658466339,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772251009941101,0.4167758524417877,0.293825089931488,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530639410018921,0.3827828466892242,0.3657558262348175,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.743695080280304,0.2499560415744781,1.140872836112976,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338194847107,1.0,1.0,0.0,1.0,-3.0207836627960205,3.0207765102386475,7.332255790970521e-06,2.3313379287719727,0.9877049922943116,0.9877049922943116,0.0,152.19020080566406,152.0,47220.36328125,-0.0,2359.56298828125,1.0,279.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404011368751526,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.4501953125,0.0,1934.893798828125,1895.4371337890625,0.0,3776.091552734375,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437261581421,0.3220767676830292,0.2933446168899536,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350689053535461,0.4152238667011261,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678059577941895,0.4127774238586426,0.2912013232707977,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870342731476,0.3626711070537567,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803866386414,1.0,1.0,0.0,1.0,-2.99312686920166,2.993119716644287,7.197932518465677e-06,2.309702157974243,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.87890625,-0.0,2325.828857421875,1.0,279.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508479237556458,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.23095703125,0.0,1915.3670654296875,1895.4371337890625,0.0,3870.59765625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437261581421,0.3220767676830292,0.2933446168899536,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350689053535461,0.4152238667011261,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678059577941895,0.4127774238586426,0.2912013232707977,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870342731476,0.3626711070537567,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803866386414,1.0,1.0,0.0,1.0,-2.99312686920166,2.993119716644287,7.197932518465677e-06,2.309702157974243,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.87890625,-0.0,2325.828857421875,1.0,279.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508479237556458,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.23095703125,0.0,1915.3670654296875,1895.4371337890625,0.0,3870.59765625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
