time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027047157287598,0.2330282181501388,0.2103813737630844,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976527094841005,0.3132164478302002,0.2972747087478637,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.2999930679798126,0.2103275805711746,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208916664124,0.2715098559856415,0.2579880654811859,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451622962952,0.1778057813644409,0.8037713170051575,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307203769684,1.0,1.0,0.0,1.0,-2.1363365650177,2.1363329887390137,3.670062142191455e-06,1.6475601196289062,0.2865833342075348,0.2865833342075348,0.0,54.32052612304688,59.0,7354.36962890625,-0.0,754.0364379882812,1.0,282.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476056158542633,1.0,0.0,0.0,0.4279245734214782,0.4709689319133758,1.2218783318473925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146728515625,0.0,20.48144721984864,1895.4371337890625,0.0,190.66696166992188,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027047157287598,0.2330282181501388,0.2103813737630844,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976527094841005,0.3132164478302002,0.2972747087478637,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.2999930679798126,0.2103275805711746,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208916664124,0.2715098559856415,0.2579880654811859,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264451622962952,0.1778057813644409,0.8037713170051575,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307203769684,1.0,1.0,0.0,1.0,-2.1363365650177,2.1363329887390137,3.670062142191455e-06,1.6475601196289062,0.2865833342075348,0.2865833342075348,0.0,54.32052612304688,59.0,7354.36962890625,-0.0,754.0364379882812,1.0,282.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476056158542633,1.0,0.0,0.0,0.4279245734214782,0.4709689319133758,1.2218783318473925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146728515625,0.0,20.48144721984864,1895.4371337890625,0.0,190.66696166992188,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992278575897217,0.2326014935970306,0.2100214511156082,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947528839111328,0.3124618828296661,0.2965852320194244,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.983384907245636,0.2993504405021667,0.2098966985940933,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.95180743932724,0.2707480490207672,0.2572923600673675,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233509063720703,0.177326425909996,0.8017289638519287,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112892627716,1.0,1.0,0.0,1.0,-2.1312694549560547,2.131265640258789,3.6527296742860926e-06,1.643586277961731,0.2767903208732605,0.2767903208732605,0.0,54.64145278930664,59.0,7154.03515625,-0.0,750.7777709960938,1.0,282.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406044840812683,1.0,0.0,0.0,0.4113655984401703,0.4746246933937073,1.1291441559535542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.6708984375,0.0,20.4742488861084,1895.4371337890625,0.0,179.87586975097656,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853626251220703,0.2321540415287017,0.2097149193286895,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982467234134674,0.3116931021213531,0.2959574460983276,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.969698131084442,0.2986917197704315,0.2095101922750473,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353148341178894,0.2699702978134155,0.2566563785076141,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114272952079773,0.1768310070037841,0.7999696135520935,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236511230469,1.0,1.0,0.0,1.0,-2.126805305480957,2.1268017292022705,3.637518148025265e-06,1.640098214149475,0.2670142948627472,0.2670142948627472,0.0,56.76652145385742,77.0,6959.91943359375,-0.0,754.591796875,1.0,282.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336319327354431,1.0,0.0,0.0,0.3957321047782898,0.4778497517108917,1.0449657139588453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.766845703125,0.0,20.47925567626953,1895.4371337890625,0.0,169.1337890625,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055755615234,0.2311818301677703,0.2091775983572006,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369581341743468,0.3100974559783935,0.2948002517223358,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218273758888244,0.2973096966743469,0.2088052928447723,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889106512069702,0.2683513164520263,0.2554774880409241,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763922214508,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805170059204,3.6103670026932377e-06,1.6338578462600708,0.2474732100963592,0.2474732100963592,0.0,64.78337097167969,95.0,6586.18798828125,-0.0,776.5725708007812,1.0,282.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574317455292,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027469438649405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.5859375,0.0,20.448869705200195,1895.4371337890625,0.0,147.61338806152344,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055755615234,0.2311818301677703,0.2091775983572006,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369581341743468,0.3100974559783935,0.2948002517223358,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218273758888244,0.2973096966743469,0.2088052928447723,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889106512069702,0.2683513164520263,0.2554774880409241,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763922214508,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805170059204,3.6103670026932377e-06,1.6338578462600708,0.2474732100963592,0.2474732100963592,0.0,64.78337097167969,95.0,6586.18798828125,-0.0,776.5725708007812,1.0,282.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574317455292,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027469438649405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.5859375,0.0,20.448869705200195,1895.4371337890625,0.0,147.61338806152344,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301008850336074,0.2086793631315231,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888782501221,0.3084128499031067,0.2937047481536865,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745891451835632,0.295832097530365,0.2081409096717834,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.26663738489151,0.2543542385101318,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375634908676147,0.1746258288621902,0.7940711379051208,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079211711883,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191961974488e-06,1.62805438041687,0.2278991043567657,0.2278991043567657,0.0,76.43781280517578,98.0,6228.3115234375,-0.0,811.9491577148438,1.0,282.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857653617859,1.0,0.0,0.0,0.33985236287117,0.4840915501117706,7.931512335801472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.581787109375,0.0,20.366662979125977,1895.4371337890625,0.0,125.96099853515624,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301008850336074,0.2086793631315231,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869888782501221,0.3084128499031067,0.2937047481536865,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745891451835632,0.295832097530365,0.2081409096717834,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.26663738489151,0.2543542385101318,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375634908676147,0.1746258288621902,0.7940711379051208,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079211711883,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191961974488e-06,1.62805438041687,0.2278991043567657,0.2278991043567657,0.0,76.43781280517578,98.0,6228.3115234375,-0.0,811.9491577148438,1.0,282.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857653617859,1.0,0.0,0.0,0.33985236287117,0.4840915501117706,7.931512335801472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.581787109375,0.0,20.366662979125977,1895.4371337890625,0.0,125.96099853515624,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821515798568726,0.2289291024208068,0.2079924941062927,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028949737549,0.3066447675228119,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848071813583374,0.2942688167095184,0.2073353976011276,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209143877029419,0.2648351192474365,0.2530384063720703,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452936172485,0.1733865588903427,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088397026062011,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596570782247e-06,1.620758056640625,0.208216905593872,0.208216905593872,0.0,85.36912536621094,86.0,5882.41064453125,-0.0,835.545654296875,1.0,282.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817705631256,1.0,0.0,0.0,0.3148896098136902,0.4851308465003967,7.059118622976257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2813720703125,0.0,20.261302947998047,1895.4371337890625,0.0,98.55851745605467,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821515798568726,0.2289291024208068,0.2079924941062927,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028949737549,0.3066447675228119,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848071813583374,0.2942688167095184,0.2073353976011276,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209143877029419,0.2648351192474365,0.2530384063720703,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452936172485,0.1733865588903427,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088397026062011,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596570782247e-06,1.620758056640625,0.208216905593872,0.208216905593872,0.0,85.36912536621094,86.0,5882.41064453125,-0.0,835.545654296875,1.0,282.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817705631256,1.0,0.0,0.0,0.3148896098136902,0.4851308465003967,7.059118622976257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2813720703125,0.0,20.261302947998047,1895.4371337890625,0.0,98.55851745605467,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776263952255249,0.2277131229639053,0.2069848030805587,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529930114746094,0.3048207759857178,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299291610718,0.2926530241966247,0.2062770426273346,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147335648536682,0.2629745006561279,0.2513751685619354,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710533082485199,0.1720939874649047,0.7849617600440979,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774188041687,1.0,1.0,0.0,1.0,-2.089078187942505,2.089074850082397,3.5105426832160447e-06,1.6107569932937622,0.188324749469757,0.188324749469757,0.0,86.99761199951172,74.0,5547.267578125,-0.0,829.7674560546875,1.0,282.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915044724941253,0.4857387542724609,6.335453495154297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6865234375,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776263952255249,0.2277131229639053,0.2069848030805587,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529930114746094,0.3048207759857178,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299291610718,0.2926530241966247,0.2062770426273346,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147335648536682,0.2629745006561279,0.2513751685619354,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710533082485199,0.1720939874649047,0.7849617600440979,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774188041687,1.0,1.0,0.0,1.0,-2.089078187942505,2.089074850082397,3.5105426832160447e-06,1.6107569932937622,0.188324749469757,0.188324749469757,0.0,86.99761199951172,74.0,5547.267578125,-0.0,829.7674560546875,1.0,282.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915044724941253,0.4857387542724609,6.335453495154297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6865234375,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777587175369263,0.2270999699831009,0.2064006477594375,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544831275939941,0.3038957118988037,0.2898889482021332,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435250520706177,0.2918341755867004,0.2056816518306732,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159837126731873,0.2620309293270111,0.2504516541957855,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116246223449707,0.1714387834072113,0.7818560004234314,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060429632663727,1.0,1.0,0.0,1.0,-2.081735849380493,2.081732273101806,3.486110244921292e-06,1.6050440073013306,0.1782716810703277,0.1782716810703277,0.0,85.82119750976562,74.0,5384.30224609375,-0.0,819.033935546875,1.0,282.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803464531898498,0.4859705567359924,6.014734044157421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.07373046875,0.0,20.09860038757324,1895.4371337890625,0.0,87.54154968261719,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814565896987915,0.2264834642410278,0.2057789862155914,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583066463470459,0.3029624223709106,0.2889394164085388,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472662568092346,0.291008323431015,0.2050544917583465,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193588852882385,0.2610792815685272,0.2494838684797287,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146350741386414,0.1707791835069656,0.7785558104515076,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031771719455719,1.0,1.0,0.0,1.0,-2.073970317840576,2.0739669799804688,3.4603665426402586e-06,1.598999261856079,0.1681373119354248,0.1681373119354248,0.0,83.71003723144531,62.0,5224.62939453125,-0.0,804.6939086914062,1.0,282.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695254683494568,0.4861811995506286,5.716248807630109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.003662109375,0.0,20.047346115112305,1895.4371337890625,0.0,85.3712387084961,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829961776733,0.2252365946769714,0.2044486403465271,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723829984664917,0.3010694086551666,0.2869361639022827,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609647154808044,0.2893328964710235,0.2037253677845001,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316012024879456,0.2591506242752075,0.2474448680877685,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252914309501648,0.1694466024637222,0.7715167999267578,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564498901367,1.0,1.0,0.0,1.0,-2.05746865272522,2.057465076446533,3.405995812499896e-06,1.5861486196517944,0.1475962698459625,0.1475962698459625,0.0,77.4370346069336,50.0,4915.33251953125,-0.0,768.2889404296875,1.0,282.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453388214111,0.4865804314613342,5.174958683795694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6043701171875,0.0,19.95186424255371,1895.4371337890625,0.0,77.79065704345703,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829961776733,0.2252365946769714,0.2044486403465271,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723829984664917,0.3010694086551666,0.2869361639022827,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609647154808044,0.2893328964710235,0.2037253677845001,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316012024879456,0.2591506242752075,0.2474448680877685,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252914309501648,0.1694466024637222,0.7715167999267578,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564498901367,1.0,1.0,0.0,1.0,-2.05746865272522,2.057465076446533,3.405995812499896e-06,1.5861486196517944,0.1475962698459625,0.1475962698459625,0.0,77.4370346069336,50.0,4915.33251953125,-0.0,768.2889404296875,1.0,282.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453388214111,0.4865804314613342,5.174958683795694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6043701171875,0.0,19.95186424255371,1895.4371337890625,0.0,77.79065704345703,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157728314399719,0.0,0.2030277550220489,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956790566444397,0.0,0.2848238348960876,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883776843547821,0.0,0.2023175656795501,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518254160881042,0.0,0.2452984601259231,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423123717308044,0.0,0.7640413641929626,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.3488736335129943e-06,1.5725233554840088,0.0,0.0,0.0,69.28644561767578,60.0,4619.36767578125,-0.0,725.0830688476562,0.0,282.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293757498264312,0.4869835376739502,4.6943378073649455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157728314399719,0.0,0.2030277550220489,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956790566444397,0.0,0.2848238348960876,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883776843547821,0.0,0.2023175656795501,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518254160881042,0.0,0.2452984601259231,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423123717308044,0.0,0.7640413641929626,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.3488736335129943e-06,1.5725233554840088,0.0,0.0,0.0,69.28644561767578,60.0,4619.36767578125,-0.0,725.0830688476562,0.0,282.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293757498264312,0.4869835376739502,4.6943378073649455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.3575867414474487,0.0,0.0008401015657,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.3575867414474487,0.0,0.0008846674463711,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.3575867414474487,0.0,0.0006534123676829,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.3575867414474487,0.0,0.0008846674463711,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,0.0041964831762015,288.1677551269531,294.1499938964844,290.3157958984375,287.3807983398437,290.3405456542969,296.6272277832031,286.94384765625,0.0,0.0,0.7979457974433899,0.7979457974433899,0.2020542025566101,1.0,-0.0089525934308767,0.0090105244889855,-5.793066884507425e-05,-0.0112577946856617,0.0,0.0,0.0,-0.0470601804554462,60.0,913.007568359375,-0.0,-5.464587957249023e-06,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.4097895473241806e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2601815682004684e-14,4.6321399407162073e-14,2.5522441311647727e-20,2.13769682511078e-10,2.1376943271089743e-10,2.447725635426731e-16,0.0,0.0,-0.0,0.0,0.0,1.3457197114826966e-23,7.099232629290552e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,0.000829548574984,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,0.001132613280788,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0008071880438365,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,0.0009882368613034,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0032317726872861,288.1624450683594,294.1499938964844,290.2825012207031,287.3567199707031,290.3358154296875,296.0108642578125,286.3369445800781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.003078625537455,0.0002007577422773,-0.0032793832942843,-0.0173465590924024,0.0,0.0,0.0,0.0150901228189468,60.0,349.7173767089844,-0.0,-4.797625479113776e-06,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6916719790326598e-30,5.6229021835990565e-30,3.6530551413756216e-33,-4.177883719623123e-18,-4.1748913937572136e-18,-2.9923301068268037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,0.0001175751094706,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.0001317345158895,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.640096686780451e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0001273191883228,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0005594211397692,288.1587829589844,294.1499938964844,290.2490539550781,287.3324279785156,290.3340759277344,295.231689453125,286.1398620605469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012392255011945,0.0030489950440824,-0.0018097696593031,-0.0159929804503917,0.0,0.0,0.0,-0.0085294814780354,60.0,132.8793487548828,-0.0,-1.0468590261325517e-07,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6656214050603476e-38,3.671279222785546e-38,7.952946120010639e-39,-1.097246116042998e-20,-8.962704693197357e-21,-2.009757073077798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,9.521556057734416e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0001002577482722,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,7.405104406643659e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001002626740955,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0004756523994728,288.1572570800781,294.1499938964844,290.2157897949219,287.3081970214844,290.3330993652344,294.49176025390625,286.0985717773437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010144454427063,0.0008028259035199,0.0002116195391863,-0.0181673765182495,0.0,0.0,0.0,-0.0083064613863825,60.0,50.3408203125,-0.0,-7.0196179535742e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.277547855564697e-39,6.404956929843371e-39,3.4583513606120035e-39,5.32058685475768e-21,2.6569760211477827e-21,2.6636110355582884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,9.522075561108068e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0001002712160698,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,7.40600808057934e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,0.000100271689007,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0004756502748932,288.1556701660156,294.1499938964844,290.1827087402344,287.28399658203125,290.3319091796875,293.8560485839844,286.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146013228222,3.598147557681841e-08,0.0010145653504878,-0.0189301278442144,0.0,0.0,0.0,-0.0085739949718117,60.0,20.018123626708984,-0.0,-7.020179282335448e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,9.809089250273721e-45,5.605193857299268e-45,5.316325339795255e-21,2.65782804141252e-21,2.658497096434343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.5211376901716e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,0.0001002622157102,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,7.405333599308506e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,0.0001002622011583,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.000475600361824,288.15399169921875,294.1499938964844,290.1498413085937,287.2598876953125,290.3304138183594,293.3106384277344,286.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146133136004,7.573828675333516e-09,0.0010146057466045,-0.0188913885504007,0.0,0.0,0.0,-0.0085670305415987,60.0,9.077619552612305,-0.0,-7.018763170663078e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.31585843511356e-21,2.6579205337759347e-21,2.657937699389233e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.518683509668337e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0001002363860607,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001002363642328,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0004754776600748,288.1503295898437,294.1499938964844,290.0847473144531,287.2118835449219,290.3265686035156,292.4381103515625,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.515784740447998,-0.0,-7.01511808642863e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3158455104164884e-21,2.6579227552082442e-21,2.6579225532598525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.518683509668337e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0001002363860607,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001002363642328,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0004754776600748,288.1503295898437,294.1499938964844,290.0847473144531,287.2118835449219,290.3265686035156,292.4381103515625,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.515784740447998,-0.0,-7.01511808642863e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3158455104164884e-21,2.6579227552082442e-21,2.6579225532598525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.516126738162713e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,0.0001002094650175,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,7.40143732400611e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0001002094431896,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,0.0004753499524667,288.146240234375,294.1499938964844,290.0204772949219,287.1641845703125,290.3216552734375,291.7889404296875,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410237789154053,-0.0,-7.011324498762407e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.516126738162713e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,0.0001002094650175,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,7.40143732400611e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0001002094431896,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,0.0004753499524667,288.146240234375,294.1499938964844,290.0204772949219,287.1641845703125,290.3216552734375,291.7889404296875,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410237789154053,-0.0,-7.011324498762407e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0004752192180603,288.1418151855469,294.1499938964844,289.95709228515625,287.1167907714844,290.315673828125,291.3009948730469,286.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557610034942627,-0.0,-7.007443514339684e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.0004752192180603,288.1418151855469,294.1499938964844,289.95709228515625,287.1167907714844,290.315673828125,291.3009948730469,286.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557610034942627,-0.0,-7.007443514339684e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,9.510865493211897e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0001001540586003,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001001540367724,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0004750871448777,288.13702392578125,294.1499938964844,289.8945617675781,287.0697937011719,290.30865478515625,290.9296875,286.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453796863555908,-0.0,-7.003524160609231e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,9.510865493211897e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0001001540586003,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001001540367724,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0004750871448777,288.13702392578125,294.1499938964844,289.8945617675781,287.0697937011719,290.30865478515625,290.9296875,286.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453796863555908,-0.0,-7.003524160609231e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.509543451713398e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,0.0001001401396933,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0001001401178655,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,0.0004750211082864,288.1345520019531,294.1499938964844,289.8636474609375,287.04644775390625,290.3047790527344,290.77740478515625,286.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4082915782928467,-0.0,-7.001565194286742e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,9.508228686172517e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,0.000100126293546,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.395294232992455e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0001001262717181,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004749554500449,288.1319580078125,294.1499938964844,289.8329467773437,287.023193359375,290.3006591796875,290.6430053710937,286.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364626169204712,-0.0,-6.999617596648022e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
