time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.441714064450936e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,9.942582983057946e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,7.343558536376804e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.942582255462185e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004716329858638,287.8598022460937,294.1499938964844,288.7391967773437,286.13653564453125,289.5999450683594,288.6978759765625,287.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0469056367874146,-0.0,-6.901291271788068e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.440912253921852e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.941739699570462e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,7.342934986809269e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.94173824437894e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004715929680969,287.8564147949219,294.1499938964844,288.746337890625,286.1422424316406,289.59228515625,288.7036437988281,287.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0506348609924316,-0.0,-6.900112481389442e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.940044401446356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,7.341683522099629e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,9.940042946254836e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0004715125833172,287.8497619628906,294.1499938964844,288.7600402832031,286.1533508300781,289.5773620605469,288.7155456542969,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0578898191452026,-0.0,-6.897745663536625e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.940044401446356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,7.341683522099629e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,9.940042946254836e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0004715125833172,287.8497619628906,294.1499938964844,288.7600402832031,286.1533508300781,289.5773620605469,288.7155456542969,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0578898191452026,-0.0,-6.897745663536625e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,9.938341099768876e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0004714318492915,287.8431091308594,294.1499938964844,288.7725830078125,286.1636962890625,289.5629272460937,288.7276916503906,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064637303352356,-0.0,-6.895369608628243e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,9.938341099768876e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0004714318492915,287.8431091308594,294.1499938964844,288.7725830078125,286.1636962890625,289.5629272460937,288.7276916503906,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064637303352356,-0.0,-6.895369608628243e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.936636342899874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.936634887708352e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,0.000471350911539,287.8365478515625,294.1499938964844,288.7835998535156,286.1730041503906,289.5489807128906,288.7396850585937,287.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0705995559692385,-0.0,-6.892989290463447e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.936636342899874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.936634887708352e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,0.000471350911539,287.8365478515625,294.1499938964844,288.7835998535156,286.1730041503906,289.5489807128906,288.7396850585937,287.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0705995559692385,-0.0,-6.892989290463447e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004712699446827,287.8300170898437,294.1499938964844,288.792724609375,286.18096923828125,289.53546142578125,288.75115966796875,287.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0754899978637695,-0.0,-6.890607551213179e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004712699446827,287.8300170898437,294.1499938964844,288.792724609375,286.18096923828125,289.53546142578125,288.75115966796875,287.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0754899978637695,-0.0,-6.890607551213179e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.433636296307668e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.934076661011204e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,7.337275746976957e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.934075933415444e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,0.0004712295194622,287.8267822265625,294.1499938964844,288.7964172363281,286.1843566894531,289.52886962890625,288.7565612792969,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0774155855178833,-0.0,-6.889418102673518e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.432827209820972e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.933225373970345e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,7.33664637664333e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.933223918778822e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0004711891233455,287.8235778808594,294.1499938964844,288.7995300292969,286.1872863769531,289.5223693847656,288.7616577148437,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0789858102798462,-0.0,-6.888230785762063e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.431987564312294e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.93234134512022e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,7.335993723245338e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.9323398899287e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,0.0004711471847258,287.8202209472656,294.1499938964844,288.8020324707031,286.1898193359375,289.51568603515625,288.7666320800781,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0802005529403689,-0.0,-6.886997283572782e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,9.431214130017906e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.931526437867431e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.93152498267591e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.000471108534839,287.8171691894531,294.1499938964844,288.8036499023437,286.1916809082031,289.5095520019531,288.7709350585937,287.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0809661149978638,-0.0,-6.88586183628104e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0004710283828899,287.810791015625,294.1499938964844,288.8046875,286.1937866210937,289.4970397949219,288.7785339355469,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0810163021087646,-0.0,-6.883505676569257e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.929835505317897e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0004710283828899,287.810791015625,294.1499938964844,288.8046875,286.1937866210937,289.4970397949219,288.7785339355469,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0810163021087646,-0.0,-6.883505676569257e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,9.928157669492066e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0004709488130174,287.80450439453125,294.1499938964844,288.80224609375,286.1933898925781,289.4847412109375,288.7841491699219,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0789244174957275,-0.0,-6.88116728042587e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,9.928157669492066e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0004709488130174,287.80450439453125,294.1499938964844,288.80224609375,286.1933898925781,289.4847412109375,288.7841491699219,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0789244174957275,-0.0,-6.88116728042587e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.926496568368748e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.926495840772986e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0004708699416369,287.7982788085937,294.1499938964844,288.7959289550781,286.1900939941406,289.4725341796875,288.7873840332031,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0743993520736694,-0.0,-6.878850200564558e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.926496568368748e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.926495840772986e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,0.0004708699416369,287.7982788085937,294.1499938964844,288.7959289550781,286.1900939941406,289.4725341796875,288.7873840332031,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0743993520736694,-0.0,-6.878850200564558e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.42565529840067e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.92567220237106e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,7.331067899940535e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,9.9256714747753e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,0.0004708308551926,287.795166015625,294.1499938964844,288.7912292480469,286.1872863769531,289.46649169921875,288.7879333496094,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.071080446243286,-0.0,-6.877701252960834e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.424876770935953e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.924852929543704e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.92485147435218e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,0.0004707919724751,287.7920837402344,294.1499938964844,288.785400390625,286.1836853027344,289.4604187011719,288.7877502441406,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0670814514160156,-0.0,-6.876559410784466e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,0.0004707149637397,287.78594970703125,294.1499938964844,288.77020263671875,286.1737976074219,289.4482727050781,288.78515625,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0569438934326172,-0.0,-6.874297753256543e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.923228208208457e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,0.0004707149637397,287.78594970703125,294.1499938964844,288.77020263671875,286.1737976074219,289.4482727050781,288.78515625,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0569438934326172,-0.0,-6.874297753256543e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004706385079771,287.7798767089844,294.1499938964844,288.75,286.1601257324219,289.43603515625,288.77899169921875,287.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0434789657592771,-0.0,-6.87205243821154e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004706385079771,287.7798767089844,294.1499938964844,288.75,286.1601257324219,289.43603515625,288.77899169921875,287.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0434789657592771,-0.0,-6.87205243821154e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0004705343453679,287.7738647460937,294.1499938964844,288.7247314453125,286.143798828125,289.423583984375,288.7691955566406,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026641607284546,-0.0,-6.868998525533243e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.919419971993192e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0004705343453679,287.7738647460937,294.1499938964844,288.7247314453125,286.143798828125,289.423583984375,288.7691955566406,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026641607284546,-0.0,-6.868998525533243e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.916142880683763e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004703788436017,287.7679138183594,294.1499938964844,288.69488525390625,286.12615966796875,289.410888671875,288.7552490234375,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0063722133636477,-0.0,-6.864446788767965e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.916142880683763e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004703788436017,287.7679138183594,294.1499938964844,288.69488525390625,286.12615966796875,289.410888671875,288.7552490234375,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0063722133636477,-0.0,-6.864446788767965e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.414707164978608e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.914143447531389e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.914141992339864e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0004702839942183,287.76495361328125,294.1499938964844,288.6783752441406,286.11688232421875,289.4043884277344,288.7466735839844,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.994994342327118,-0.0,-6.861672829927556e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.412613144377246e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.911938104778528e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.911937377182768e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0004701793950516,287.76202392578125,294.1499938964844,288.6608581542969,286.1073303222656,289.3977966308594,288.7370910644531,287.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9829221367836,-0.0,-6.858614653992845e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.909034270094708e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.909032814903183e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004700416175182,287.7585144042969,294.1499938964844,288.6385803222656,286.09552001953125,289.3897705078125,288.7242736816406,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9675370454788208,-0.0,-6.854589429394764e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.906976629281417e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,0.0004699440905824,287.7561950683594,294.1499938964844,288.6230163574219,286.08746337890625,289.3843078613281,288.7151184082031,287.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.956839084625244,-0.0,-6.851740153024366e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.000469681515824,287.7503967285156,294.1499938964844,288.5817565917969,286.0666809082031,289.370361328125,288.6893920898437,287.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9282073974609376,-0.0,-6.844074817990986e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.000469681515824,287.7503967285156,294.1499938964844,288.5817565917969,286.0666809082031,289.370361328125,288.6893920898437,287.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9282073974609376,-0.0,-6.844074817990986e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.895524271996692e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0004694008093792,287.74468994140625,294.1499938964844,288.53741455078125,286.0451354980469,289.3558959960937,288.6602478027344,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8974045515060425,-0.0,-6.83588439187588e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.895524271996692e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0004694008093792,287.74468994140625,294.1499938964844,288.53741455078125,286.0451354980469,289.3558959960937,288.6602478027344,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8974045515060425,-0.0,-6.83588439187588e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.000469110236736,287.7390441894531,294.1499938964844,288.4904479980469,286.0229187011719,289.34088134765625,288.6278076171875,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8646218776702881,-0.0,-6.827413301380147e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
