time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,0.0004627127782441,287.38580322265625,294.1499938964844,287.54998779296875,285.71405029296875,287.7972106933594,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171434223651886,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.754529310157524e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.204661960713565e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004627128073479,287.3851013183594,294.1499938964844,287.54998779296875,285.7197570800781,287.7947692871094,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713876575231552,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.754530037753284e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004627128364518,287.3845520019531,294.1499938964844,287.54998779296875,285.7242431640625,287.7928771972656,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713510751724243,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.754532220540568e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0004627129237633,287.3833312988281,294.1499938964844,287.54998779296875,285.73443603515625,287.7886657714844,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712680011987686,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.754532220540568e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0004627129237633,287.3833312988281,294.1499938964844,287.54998779296875,285.73443603515625,287.7886657714844,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712680011987686,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754533675732092e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,7.204665598692372e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004627130110748,287.3821105957031,294.1499938964844,287.54998779296875,285.74462890625,287.7845153808594,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17118501663208,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754533675732092e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,7.204665598692372e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004627130110748,287.3821105957031,294.1499938964844,287.54998779296875,285.74462890625,287.7845153808594,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17118501663208,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.263140964321792e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.754534403327852e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.204665598692372e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.754534403327852e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.0004627130692824,287.3815002441406,294.1499938964844,287.54998779296875,285.7497253417969,287.782470703125,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711435467004776,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.263141691917554e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.754535130923614e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,7.204666326288134e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0004627130983863,287.38092041015625,294.1499938964844,287.54998779296875,285.7547912597656,287.78045654296875,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711021065711975,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.754537313710898e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,7.204667781479657e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004627131856977,287.3797302246094,294.1499938964844,287.54998779296875,285.7649841308594,287.77642822265625,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710192561149597,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.754537313710898e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,7.204667781479657e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0004627131856977,287.3797302246094,294.1499938964844,287.54998779296875,285.7649841308594,287.77642822265625,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710192561149597,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.75453876890242e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.20466923667118e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004627132439054,287.3785705566406,294.1499938964844,287.54998779296875,285.775146484375,287.77252197265625,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709364950656891,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.75453876890242e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.20466923667118e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004627132439054,287.3785705566406,294.1499938964844,287.54998779296875,285.775146484375,287.77252197265625,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709364950656891,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.754540224093944e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.204669964266941e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004627133312169,287.3774108886719,294.1499938964844,287.54998779296875,285.7853088378906,287.7686462402344,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170853778719902,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.754540224093944e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.204669964266941e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004627133312169,287.3774108886719,294.1499938964844,287.54998779296875,285.7853088378906,287.7686462402344,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170853778719902,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.754541679285468e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0004627134185284,287.37628173828125,294.1499938964844,287.54998779296875,285.79547119140625,287.7648620605469,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707711368799209,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.754541679285468e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0004627134185284,287.37628173828125,294.1499938964844,287.54998779296875,285.79547119140625,287.7648620605469,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707711368799209,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.263148967875168e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.754542406881228e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.204672147054225e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.754542406881228e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004627134476322,287.375732421875,294.1499938964844,287.54998779296875,285.8005676269531,287.76300048828125,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707298457622528,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.263149695470928e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.754543862072752e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.204672874649987e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.75454313447699e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.000462713476736,287.37518310546875,294.1499938964844,287.54998779296875,285.8056335449219,287.7611389160156,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706885546445846,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.263151150662452e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.754545317264274e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.204673602245748e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004627135640475,287.37408447265625,294.1499938964844,287.54998779296875,285.8157958984375,287.7574768066406,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706060320138931,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.263151150662452e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.754545317264274e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.204673602245748e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004627135640475,287.37408447265625,294.1499938964844,287.54998779296875,285.8157958984375,287.7574768066406,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706060320138931,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754546044860037e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.20467432984151e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754546044860037e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004627136222552,287.3733825683594,294.1499938964844,287.54998779296875,285.8222961425781,287.7551574707031,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705532521009445,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.263152605853976e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754546772455797e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.204675057437271e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.000462713651359,287.3729858398437,294.1499938964844,287.54998779296875,285.8259582519531,287.7538757324219,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705235689878463,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.263154061045498e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.204675785033032e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004627137095667,287.3719177246094,294.1499938964844,287.54998779296875,285.83612060546875,287.7503356933594,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704411655664444,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.263154061045498e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.204675785033032e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004627137095667,287.3719177246094,294.1499938964844,287.54998779296875,285.83612060546875,287.7503356933594,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704411655664444,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754549682838842e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.204677240224555e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.0004627137968782,287.3708801269531,294.1499938964844,287.54998779296875,285.84625244140625,287.74688720703125,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170358806848526,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754549682838842e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.204677240224555e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.0004627137968782,287.3708801269531,294.1499938964844,287.54998779296875,285.84625244140625,287.74688720703125,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170358806848526,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.263156243832782e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.754550410434604e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.204677967820317e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.754550410434604e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.000462713825982,287.370361328125,294.1499938964844,287.54998779296875,285.851318359375,287.7451477050781,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703176647424698,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.263156971428543e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.754551138030364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.204677967820317e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.754551138030364e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004627138550858,287.3698425292969,294.1499938964844,287.54998779296875,285.8564147949219,287.74346923828125,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702765226364135,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004627139423973,287.36883544921875,294.1499938964844,287.54998779296875,285.8665466308594,287.7401123046875,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701942682266235,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004627139423973,287.36883544921875,294.1499938964844,287.54998779296875,285.8665466308594,287.7401123046875,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701942682266235,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.000462714000605,287.3678283691406,294.1499938964844,287.54998779296875,285.8766784667969,287.73681640625,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701120734214782,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.000462714000605,287.3678283691406,294.1499938964844,287.54998779296875,285.8766784667969,287.73681640625,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701120734214782,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004627140588127,287.3668212890625,294.1499938964844,287.54998779296875,285.8868103027344,287.73358154296875,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700299382209777,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004627140588127,287.3668212890625,294.1499938964844,287.54998779296875,285.8868103027344,287.73358154296875,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700299382209777,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0004627141461241,287.3658447265625,294.1499938964844,287.54998779296875,285.8969421386719,287.7304077148437,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699478477239608,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0004627141461241,287.3658447265625,294.1499938964844,287.54998779296875,285.8969421386719,287.7304077148437,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699478477239608,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754557686392218e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.204683060990646e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.000462714175228,287.3653564453125,294.1499938964844,287.54998779296875,285.9020080566406,287.72882080078125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699068248271942,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.75455841398798e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.204683788586408e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004627142043318,287.3648986816406,294.1499938964844,287.54998779296875,285.9070739746094,287.7272644042969,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698658019304275,-0.0,-6.641808170115837e-08,0.0,282.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
