time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257091045379639,0.2728518843650818,0.2465938180685043,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8769304156303406,0.3295191824436188,0.3128642141819,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.845201849937439,0.294194608926773,0.2066302746534347,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8469167351722717,0.2961919903755188,0.2815428674221039,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.808385968208313,0.2549026310443878,1.1524009704589844,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8517150878906,1.0,0.4927427768707275,1.0,1.0,0.0,1.0,-2.641225576400757,2.641220092773437,5.615272584691411e-06,2.0431928634643555,0.4912163913249969,0.4912163913249969,0.0,103.25032043457033,118.0,14770.2392578125,-0.0,1517.1427001953125,1.0,282.1499938964844,287.0673828125,292.546142578125,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17894.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187669992446899,1.0,0.0,0.0,0.9004852771759033,0.9004895687103271,5.410615955270259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6044921875,0.0,52.13506317138672,1895.4371337890625,0.0,567.9750366210938,0.3018308281898498,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257091045379639,0.2728518843650818,0.2465938180685043,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8769304156303406,0.3295191824436188,0.3128642141819,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.845201849937439,0.294194608926773,0.2066302746534347,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8469167351722717,0.2961919903755188,0.2815428674221039,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.808385968208313,0.2549026310443878,1.1524009704589844,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8517150878906,1.0,0.4927427768707275,1.0,1.0,0.0,1.0,-2.641225576400757,2.641220092773437,5.615272584691411e-06,2.0431928634643555,0.4912163913249969,0.4912163913249969,0.0,103.25032043457033,118.0,14770.2392578125,-0.0,1517.1427001953125,1.0,282.1499938964844,287.0673828125,292.546142578125,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17894.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187669992446899,1.0,0.0,0.0,0.9004852771759033,0.9004895687103271,5.410615955270259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6044921875,0.0,52.13506317138672,1895.4371337890625,0.0,567.9750366210938,0.3018308281898498,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8191713094711304,0.2747789919376373,0.2484592050313949,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8696684837341309,0.3321368992328644,0.3154901266098022,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8383216261863708,0.2961475849151611,0.20811428129673,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.840343177318573,0.2985500693321228,0.2839352786540985,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007192611694336,0.2560170292854309,1.158198356628418,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664855957031,1.0,0.4973392486572265,1.0,1.0,0.0,1.0,-2.658253192901612,2.658247709274292,5.688019882654771e-06,2.056419134140014,0.4953868389129638,0.4953868389129638,0.0,107.73714447021484,106.0,14979.330078125,-0.0,1560.997314453125,1.0,282.1499938964844,287.0767822265625,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52204430103302,1.0,0.0,0.0,0.9116526246070862,0.9116568565368652,5.5456467862313736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5048828125,0.0,53.11117172241211,1895.4371337890625,0.0,579.3837890625,0.303221732378006,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8191713094711304,0.2747789919376373,0.2484592050313949,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8696684837341309,0.3321368992328644,0.3154901266098022,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8383216261863708,0.2961475849151611,0.20811428129673,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.840343177318573,0.2985500693321228,0.2839352786540985,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007192611694336,0.2560170292854309,1.158198356628418,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664855957031,1.0,0.4973392486572265,1.0,1.0,0.0,1.0,-2.658253192901612,2.658247709274292,5.688019882654771e-06,2.056419134140014,0.4953868389129638,0.4953868389129638,0.0,107.73714447021484,106.0,14979.330078125,-0.0,1560.997314453125,1.0,282.1499938964844,287.0767822265625,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52204430103302,1.0,0.0,0.0,0.9116526246070862,0.9116568565368652,5.5456467862313736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5048828125,0.0,53.11117172241211,1895.4371337890625,0.0,579.3837890625,0.303221732378006,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8217158913612366,0.2757732272148132,0.2493056058883667,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8726836442947388,0.3334452509880066,0.3166878819465637,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8408618569374084,0.2971077859401703,0.2087626159191131,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.843070387840271,0.299709141254425,0.2850014567375183,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8030470013618469,0.2565571069717407,1.1604853868484497,287.87066650390625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8710632324219,1.0,0.4978044629096985,1.0,1.0,0.0,1.0,-2.6655192375183105,2.665513515472412,5.719160526496125e-06,2.062041759490967,0.4978862106800079,0.4978862106800079,0.0,107.20889282226562,106.0,15097.4306640625,-0.0,1568.77197265625,1.0,282.1499938964844,287.07861328125,292.58612060546875,293.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17785.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239671468734741,1.0,0.0,0.0,0.9186550378799438,0.9186593294143676,5.631166644093356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.0576171875,0.0,53.74989700317383,1895.4371337890625,0.0,586.1856079101562,0.3041437268257141,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.8269050717353821,0.2768091559410095,0.250138521194458,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8787716627120972,0.3347635865211487,0.3178443908691406,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8461587429046631,0.2980561554431915,0.2093678116798401,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8485787510871887,0.3008542954921722,0.2860071063041687,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.8081482648849487,0.2570897340774536,1.1625076532363892,287.87384033203125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8741149902344,1.0,0.4973983764648437,1.0,1.0,0.0,1.0,-2.672276496887207,2.6722707748413086,5.74818795939791e-06,2.06726598739624,0.500653088092804,0.500653088092804,0.0,105.4547348022461,94.0,15224.8935546875,-0.0,1570.28125,1.0,282.1499938964844,287.07879638671875,292.59967041015625,293.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17749.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526053786277771,1.0,0.0,0.0,0.926583766937256,0.9265880584716796,5.728788465830805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.0556640625,0.0,54.48976516723633,1895.4371337890625,0.0,593.6586303710938,0.3052151501178741,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8444582223892212,0.2789548933506012,0.2517894804477691,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8993189930915833,0.3374224007129669,0.3200774788856506,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8645021915435791,0.2999248206615448,0.2104803323745727,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8674319982528687,0.3031109869480133,0.2878803610801697,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8246775269508362,0.2581376135349273,1.165975570678711,287.87603759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760681152344,1.0,0.4946982860565185,1.0,1.0,0.0,1.0,-2.684700489044189,2.684694528579712,5.801731731480686e-06,2.0768632888793945,0.5069715976715088,0.5069715976715088,0.0,99.28343200683594,82.0,15508.275390625,-0.0,1559.5765380859375,1.0,282.1499938964844,287.0746765136719,292.6274719238281,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306885242462158,1.0,0.0,0.0,0.9452078342437744,0.945212185382843,5.961397420151118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4921875,0.0,56.28278732299805,1895.4371337890625,0.0,610.60400390625,0.3078120052814483,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8444582223892212,0.2789548933506012,0.2517894804477691,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8993189930915833,0.3374224007129669,0.3200774788856506,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8645021915435791,0.2999248206615448,0.2104803323745727,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8674319982528687,0.3031109869480133,0.2878803610801697,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8246775269508362,0.2581376135349273,1.165975570678711,287.87603759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760681152344,1.0,0.4946982860565185,1.0,1.0,0.0,1.0,-2.684700489044189,2.684694528579712,5.801731731480686e-06,2.0768632888793945,0.5069715976715088,0.5069715976715088,0.0,99.28343200683594,82.0,15508.275390625,-0.0,1559.5765380859375,1.0,282.1499938964844,287.0746765136719,292.6274719238281,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306885242462158,1.0,0.0,0.0,0.9452078342437744,0.945212185382843,5.961397420151118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4921875,0.0,56.28278732299805,1895.4371337890625,0.0,610.60400390625,0.3078120052814483,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8730418682098389,0.2811521887779236,0.2534110248088836,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.9342495799064636,0.3400979936122894,0.3222394287586212,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8943005800247192,0.3017589747905731,0.2115019559860229,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977941870689392,0.3053271472454071,0.2896245121955871,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503717184066772,0.2591609954833984,1.168910026550293,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8730163574219,1.0,0.4903368651866913,1.0,1.0,0.0,1.0,-2.6960978507995605,2.696092128753662,5.851053174410481e-06,2.085659503936768,0.5143037438392639,0.5143037438392639,0.0,90.78988647460938,70.0,15829.626953125,-0.0,1536.634033203125,1.0,282.1499938964844,287.0650634765625,292.6564636230469,293.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17601.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359231233596802,1.0,0.0,0.0,0.9675068855285645,0.9675112962722778,6.245994654818787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.974609375,0.0,58.51543426513672,1895.4371337890625,0.0,630.3298950195312,0.3110286295413971,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8730418682098389,0.2811521887779236,0.2534110248088836,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.9342495799064636,0.3400979936122894,0.3222394287586212,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8943005800247192,0.3017589747905731,0.2115019559860229,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977941870689392,0.3053271472454071,0.2896245121955871,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503717184066772,0.2591609954833984,1.168910026550293,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8730163574219,1.0,0.4903368651866913,1.0,1.0,0.0,1.0,-2.6960978507995605,2.696092128753662,5.851053174410481e-06,2.085659503936768,0.5143037438392639,0.5143037438392639,0.0,90.78988647460938,70.0,15829.626953125,-0.0,1536.634033203125,1.0,282.1499938964844,287.0650634765625,292.6564636230469,293.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17601.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359231233596802,1.0,0.0,0.0,0.9675068855285645,0.9675112962722778,6.245994654818787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.974609375,0.0,58.51543426513672,1895.4371337890625,0.0,630.3298950195312,0.3110286295413971,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9182997941970824,0.2833805680274963,0.2550119459629059,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.982211172580719,0.3427814245223999,0.3243565857410431,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9430468678474426,0.3035525679588318,0.2124576866626739,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9474955201148988,0.3074978291988373,0.2912744879722595,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912212252616882,0.2601527869701385,1.1714588403701782,287.8658142089844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86541748046875,1.0,0.4849648475646972,1.0,1.0,0.0,1.0,-2.706760883331299,2.7067549228668213,5.897373739571776e-06,2.093883514404297,0.5226165652275085,0.5226165652275085,0.0,80.91919708251953,58.0,16188.7978515625,-0.0,1506.0985107421875,1.0,282.1499938964844,287.05035400390625,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417620539665222,1.0,0.0,0.0,0.9935034513473512,0.9935078620910645,6.586159173593843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5966796875,0.0,61.22517395019531,1895.4371337890625,0.0,653.0885009765625,0.3148933947086334,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9182997941970824,0.2833805680274963,0.2550119459629059,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.982211172580719,0.3427814245223999,0.3243565857410431,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9430468678474426,0.3035525679588318,0.2124576866626739,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9474955201148988,0.3074978291988373,0.2912744879722595,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912212252616882,0.2601527869701385,1.1714588403701782,287.8658142089844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86541748046875,1.0,0.4849648475646972,1.0,1.0,0.0,1.0,-2.706760883331299,2.7067549228668213,5.897373739571776e-06,2.093883514404297,0.5226165652275085,0.5226165652275085,0.0,80.91919708251953,58.0,16188.7978515625,-0.0,1506.0985107421875,1.0,282.1499938964844,287.05035400390625,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417620539665222,1.0,0.0,0.0,0.9935034513473512,0.9935078620910645,6.586159173593843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5966796875,0.0,61.22517395019531,1895.4371337890625,0.0,653.0885009765625,0.3148933947086334,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9519737362861632,0.2848183810710907,0.2561033070087433,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9990000128746032,0.3446914255619049,0.3175639510154724,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.974101424217224,0.3046388626098633,0.2130810618400573,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9780961871147156,0.3088246285915375,0.2923448085784912,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9209595918655396,0.2607418298721313,1.1732134819030762,287.85693359375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554992675781,1.0,0.4807443916797638,1.0,1.0,0.0,1.0,-2.704089403152466,2.7040834426879883,5.886588041903451e-06,2.092219829559326,0.52840656042099,0.52840656042099,0.0,75.5394058227539,58.0,16420.16796875,-0.0,1477.552978515625,1.0,282.1499938964844,287.0372619628906,292.70721435546875,293.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17471.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458107590675354,1.0,0.0,0.0,1.0120704174041748,1.0120748281478882,6.834628152319058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.61962890625,0.0,63.22918319702149,1895.4371337890625,0.0,669.3486328125,0.3177196979522705,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9648519158363342,0.2855996191501617,0.2567452192306518,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9990000128746032,0.3464663028717041,0.3064382374286651,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9850100874900818,0.3051982223987579,0.2134337276220321,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9887416362762452,0.3095207512378692,0.2929501533508301,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9341464042663574,0.261032372713089,1.1742510795593262,287.84478759765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8429870605469,1.0,0.4777247607707977,1.0,1.0,0.0,1.0,-2.693892002105713,2.6938862800598145,5.842312475579092e-06,2.084348201751709,0.5317184925079346,0.5317184925079346,0.0,73.31839752197266,78.0,16535.80078125,-0.0,1453.2833251953125,1.0,282.1499938964844,287.0248107910156,292.7186584472656,293.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17445.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481628179550171,1.0,0.0,0.0,1.022990107536316,1.0229945182800293,6.982907763131152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.00537109375,0.0,64.44140625,1895.4371337890625,0.0,678.97900390625,0.3194169700145721,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9702826738357544,0.286700427532196,0.2576974928379059,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9990000128746032,0.3494995534420013,0.302407830953598,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9892765283584596,0.3059722185134887,0.2139546275138855,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.992989182472229,0.3104867339134216,0.2938350439071655,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9394538402557372,0.2614497542381286,1.1759618520736694,287.8302917480469,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8294982910156,1.0,0.4779484868049621,1.0,1.0,0.0,1.0,-2.693898200988769,2.693892478942871,5.841277470608475e-06,2.0838472843170166,0.5365024209022522,0.5365024209022522,0.0,72.6391830444336,78.0,16731.138671875,-0.0,1450.1932373046875,1.0,282.1499938964844,287.0076599121094,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514113903045654,1.0,0.0,0.0,1.0387513637542725,1.0387558937072754,7.199736984375704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.91552734375,0.0,66.22663116455078,1895.4371337890625,0.0,692.5059204101562,0.3219006061553955,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9678471684455872,0.287817120552063,0.2587102353572845,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9990000128746032,0.3522118926048279,0.3059343993663788,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9868475198745728,0.306742787361145,0.214508056640625,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.990811049938202,0.3114489316940307,0.2947650253772735,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9358808398246764,0.2618750035762787,1.1779534816741943,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.82305908203125,1.0,0.4801733195781708,1.0,1.0,0.0,1.0,-2.703514337539673,2.703508377075196,5.8826453823712654e-06,2.0910916328430176,0.5416130423545837,0.5416130423545837,0.0,73.54852294921875,98.0,16958.130859375,-0.0,1467.6080322265625,1.0,282.1499938964844,286.9957275390625,292.7498779296875,293.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17365.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546729564666748,1.0,0.0,0.0,1.055608868598938,1.055613398551941,7.435317428416965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.70166015625,0.0,68.16854858398438,1895.4371337890625,0.0,706.3541870117188,0.3245716094970703,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9461976289749146,0.2901026010513305,0.2608809173107147,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9990000128746032,0.3552770912647247,0.3288528323173523,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9669526815414428,0.3082863092422485,0.2156910598278045,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9720012545585632,0.3133695721626282,0.2967236340045929,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9114961624145508,0.2627248764038086,1.182474136352539,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209228515625,1.0,0.4896909594535827,1.0,1.0,0.0,1.0,-2.74280333518982,2.742797374725342,6.0542488427017815e-06,2.1211912631988525,0.5527948141098022,0.5527948141098022,0.0,78.84566497802734,118.0,17491.744140625,-0.0,1547.3759765625,1.0,282.1499938964844,286.9793395996094,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618038773536682,1.0,0.0,0.0,1.0928744077682495,1.092879056930542,7.969552484610176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.41259765625,0.0,72.60472869873047,1895.4371337890625,0.0,737.5842895507812,0.3305630981922149,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9461976289749146,0.2901026010513305,0.2608809173107147,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9990000128746032,0.3552770912647247,0.3288528323173523,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9669526815414428,0.3082863092422485,0.2156910598278045,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9720012545585632,0.3133695721626282,0.2967236340045929,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9114961624145508,0.2627248764038086,1.182474136352539,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209228515625,1.0,0.4896909594535827,1.0,1.0,0.0,1.0,-2.74280333518982,2.742797374725342,6.0542488427017815e-06,2.1211912631988525,0.5527948141098022,0.5527948141098022,0.0,78.84566497802734,118.0,17491.744140625,-0.0,1547.3759765625,1.0,282.1499938964844,286.9793395996094,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618038773536682,1.0,0.0,0.0,1.0928744077682495,1.092879056930542,7.969552484610176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.41259765625,0.0,72.60472869873047,1895.4371337890625,0.0,737.5842895507812,0.3305630981922149,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8867147564888,0.2923079133033752,0.2633788585662842,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9533073902130128,0.3559800982475281,0.3375625908374786,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.904582142829895,0.3097036480903625,0.2170913368463516,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.910163164138794,0.3151581883430481,0.2989692389965057,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8568962812423706,0.2634139657020569,1.1882553100585938,287.8117980957031,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024096965789795,1.0,1.0,0.0,1.0,-2.7666893005371094,2.7666831016540527,6.161590590636479e-06,2.140329360961914,0.5650689005851746,0.5650689005851746,0.0,92.7551727294922,138.0,18041.375,-0.0,1647.8782958984375,1.0,282.1499938964844,286.957763671875,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703403949737549,1.0,0.0,0.0,1.1349705457687378,1.1349753141403198,8.595331024707775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.87060546875,0.0,77.89321899414062,1895.4371337890625,0.0,776.7409057617188,0.3375187218189239,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8867147564888,0.2923079133033752,0.2633788585662842,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9533073902130128,0.3559800982475281,0.3375625908374786,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.904582142829895,0.3097036480903625,0.2170913368463516,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.910163164138794,0.3151581883430481,0.2989692389965057,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8568962812423706,0.2634139657020569,1.1882553100585938,287.8117980957031,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024096965789795,1.0,1.0,0.0,1.0,-2.7666893005371094,2.7666831016540527,6.161590590636479e-06,2.140329360961914,0.5650689005851746,0.5650689005851746,0.0,92.7551727294922,138.0,18041.375,-0.0,1647.8782958984375,1.0,282.1499938964844,286.957763671875,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703403949737549,1.0,0.0,0.0,1.1349705457687378,1.1349753141403198,8.595331024707775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.87060546875,0.0,77.89321899414062,1895.4371337890625,0.0,776.7409057617188,0.3375187218189239,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.841810405254364,0.2943693697452545,0.2658611238002777,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8977001309394836,0.3576207160949707,0.3395445048809051,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8568007946014404,0.3109149932861328,0.218448132276535,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8619145154953003,0.3167466223239898,0.301159530878067,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8141682147979736,0.263902872800827,1.193723440170288,287.7895202636719,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162128210067749,1.0,1.0,0.0,1.0,-2.783881425857544,2.783874988555908,6.237732577574207e-06,2.153319835662842,0.5781428813934326,0.5781428813934326,0.0,109.9309539794922,156.0,18609.458984375,-0.0,1754.2794189453125,1.0,282.1499938964844,286.92437744140625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798419713973999,1.0,0.0,0.0,1.1812057495117188,1.1812106370925903,9.309890458553129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.39794921875,0.0,84.07756042480469,1895.4371337890625,0.0,822.677734375,0.3454107940196991,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.841810405254364,0.2943693697452545,0.2658611238002777,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8977001309394836,0.3576207160949707,0.3395445048809051,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8568007946014404,0.3109149932861328,0.218448132276535,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8619145154953003,0.3167466223239898,0.301159530878067,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8141682147979736,0.263902872800827,1.193723440170288,287.7895202636719,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162128210067749,1.0,1.0,0.0,1.0,-2.783881425857544,2.783874988555908,6.237732577574207e-06,2.153319835662842,0.5781428813934326,0.5781428813934326,0.0,109.9309539794922,156.0,18609.458984375,-0.0,1754.2794189453125,1.0,282.1499938964844,286.92437744140625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798419713973999,1.0,0.0,0.0,1.1812057495117188,1.1812106370925903,9.309890458553129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.39794921875,0.0,84.07756042480469,1895.4371337890625,0.0,822.677734375,0.3454107940196991,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8104864954948425,0.2963743805885315,0.2683170735836029,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612695336341858,0.3597214818000793,0.3421238958835602,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238239884376526,0.3119526505470276,0.2197024524211883,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287448287010193,0.3181640207767486,0.303214967250824,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.7801710963249207,0.2642434239387512,1.1986438035964966,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299535393714905,1.0,1.0,0.0,1.0,-2.7998247146606445,2.799818515777588,6.309339823928895e-06,2.1656315326690674,0.5920705795288086,0.5920705795288086,0.0,127.85359191894533,144.0,19209.126953125,-0.0,1864.1795654296875,1.0,282.1499938964844,286.88677978515625,292.9041748046875,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897984504699707,1.0,0.0,0.0,1.2317371368408203,1.2317421436309814,1.0123471838596745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40087890625,0.0,91.28021240234376,1895.4371337890625,0.0,873.58251953125,0.3542787432670593,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8104864954948425,0.2963743805885315,0.2683170735836029,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612695336341858,0.3597214818000793,0.3421238958835602,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238239884376526,0.3119526505470276,0.2197024524211883,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287448287010193,0.3181640207767486,0.303214967250824,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.7801710963249207,0.2642434239387512,1.1986438035964966,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299535393714905,1.0,1.0,0.0,1.0,-2.7998247146606445,2.799818515777588,6.309339823928895e-06,2.1656315326690674,0.5920705795288086,0.5920705795288086,0.0,127.85359191894533,144.0,19209.126953125,-0.0,1864.1795654296875,1.0,282.1499938964844,286.88677978515625,292.9041748046875,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897984504699707,1.0,0.0,0.0,1.2317371368408203,1.2317421436309814,1.0123471838596745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40087890625,0.0,91.28021240234376,1895.4371337890625,0.0,873.58251953125,0.3542787432670593,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.8043287396430969,0.2973517477512359,0.2693519592285156,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8547797203063965,0.3608400225639343,0.3433218598365783,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8175315260887146,0.3124202787876129,0.2201583385467529,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.822600781917572,0.3188197910785675,0.3040102124214172,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7734730839729309,0.264367401599884,1.2000333070755005,287.74853515625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.74713134765625,1.0,0.5329371690750122,1.0,1.0,0.0,1.0,-2.805687427520752,2.805680990219116,6.335896159725962e-06,2.1702146530151367,0.5993295311927795,0.5993295311927795,0.0,132.20907592773438,144.0,19515.1484375,-0.0,1894.2041015625,1.0,282.1499938964844,286.8659973144531,292.9227905273437,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948742628097534,1.0,0.0,0.0,1.2585943937301636,1.2585995197296145,1.056975733604304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.86474609375,0.0,95.30339050292967,1895.4371337890625,0.0,900.6613159179688,0.3590871691703796,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8027260303497314,0.2983278632164001,0.2702811658382416,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8531136512756348,0.3619881272315979,0.3444464206695556,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8155568242073059,0.3128723800182342,0.2205213755369186,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8207837343215942,0.3194569945335388,0.3046773374080658,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.7712306380271912,0.2644771337509155,1.2008335590362549,287.7315368652344,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7300109863281,1.0,0.5344305634498596,1.0,1.0,0.0,1.0,-2.8103573322296143,2.8103508949279785,6.357011898217024e-06,2.173830032348633,0.6067648530006409,0.6067648530006409,0.0,133.87989807128906,132.0,19824.42578125,-0.0,1909.58935546875,1.0,282.1499938964844,286.8434753417969,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999806523323059,1.0,0.0,0.0,1.2864686250686646,1.2864738702774048,1.1043121617149157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.46923828125,0.0,99.62826538085938,1895.4371337890625,0.0,928.6921997070312,0.3641456663608551,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076167702674866,0.3002799451351166,0.2719559669494629,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940002441406,0.858083188533783,0.3643437623977661,0.3465692102909088,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192242980003357,0.3137460052967071,0.2210804671049118,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8246990442276001,0.3206925690174103,0.3057774305343628,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.7743920087814331,0.2646717727184295,1.2013840675354004,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921691894531,1.0,0.5340928435325623,1.0,1.0,0.0,1.0,-2.817579507827759,2.817573070526123,6.3897064137563575e-06,2.179406881332397,0.6221548914909363,0.6221548914909363,0.0,132.27301025390625,120.0,20454.48828125,-0.0,1913.343505859375,1.0,282.1499938964844,286.794921875,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101987957954407,1.0,0.0,0.0,1.3452047109603882,1.345210075378418,1.2074528399352857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.37255859375,0.0,109.25040435791016,1895.4371337890625,0.0,987.060302734375,0.3750114440917969,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076167702674866,0.3002799451351166,0.2719559669494629,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940002441406,0.858083188533783,0.3643437623977661,0.3465692102909088,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192242980003357,0.3137460052967071,0.2210804671049118,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8246990442276001,0.3206925690174103,0.3057774305343628,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.7743920087814331,0.2646717727184295,1.2013840675354004,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921691894531,1.0,0.5340928435325623,1.0,1.0,0.0,1.0,-2.817579507827759,2.817573070526123,6.3897064137563575e-06,2.179406881332397,0.6221548914909363,0.6221548914909363,0.0,132.27301025390625,120.0,20454.48828125,-0.0,1913.343505859375,1.0,282.1499938964844,286.794921875,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101987957954407,1.0,0.0,0.0,1.3452047109603882,1.345210075378418,1.2074528399352857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.37255859375,0.0,109.25040435791016,1895.4371337890625,0.0,987.060302734375,0.3750114440917969,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195511102676392,0.3022232949733734,0.2734672725200653,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.8712207674980164,0.3667473495006561,0.3485785126686096,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8299574255943298,0.3145847618579864,0.2214913815259933,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357639908790588,0.3218846321105957,0.3066681027412414,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849158048629761,0.2648428082466125,1.2010283470153809,287.6524963378906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.650634765625,1.0,0.5308665037155151,1.0,1.0,0.0,1.0,-2.822949171066284,2.8229427337646484,6.414032668544678e-06,2.183537006378174,0.6382137537002563,0.6382137537002563,0.0,126.36678314208984,108.0,21098.85546875,-0.0,1893.4622802734373,1.0,282.1499938964844,286.74273681640625,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203701496124268,1.0,0.0,0.0,1.4078282117843628,1.407833695411682,1.3224909878317706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.31884765625,0.0,120.29888916015624,1895.4371337890625,0.0,1048.0125732421875,0.3868767321109772,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195511102676392,0.3022232949733734,0.2734672725200653,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.8712207674980164,0.3667473495006561,0.3485785126686096,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8299574255943298,0.3145847618579864,0.2214913815259933,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357639908790588,0.3218846321105957,0.3066681027412414,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849158048629761,0.2648428082466125,1.2010283470153809,287.6524963378906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.650634765625,1.0,0.5308665037155151,1.0,1.0,0.0,1.0,-2.822949171066284,2.8229427337646484,6.414032668544678e-06,2.183537006378174,0.6382137537002563,0.6382137537002563,0.0,126.36678314208984,108.0,21098.85546875,-0.0,1893.4622802734373,1.0,282.1499938964844,286.74273681640625,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203701496124268,1.0,0.0,0.0,1.4078282117843628,1.407833695411682,1.3224909878317706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.31884765625,0.0,120.29888916015624,1895.4371337890625,0.0,1048.0125732421875,0.3868767321109772,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368552327156067,0.3041431605815887,0.2748691141605377,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914705514907837,0.3691757917404175,0.3505190312862396,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466558456420898,0.3153855800628662,0.2218053191900253,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530633449554443,0.323032408952713,0.3074209988117218,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626072883606,0.2649899125099182,1.2001099586486816,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259280204772949,1.0,1.0,0.0,1.0,-2.827145576477051,2.827139139175415,6.433048838516697e-06,2.186752319335937,0.6549201011657715,0.6549201011657715,0.0,117.96295166015624,96.0,21755.314453125,-0.0,1859.607421875,1.0,282.1499938964844,286.6877746582031,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304816007614136,1.0,0.0,0.0,1.4742045402526855,1.4742103815078735,1.450136579705941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3076171875,0.0,132.94259643554688,1895.4371337890625,0.0,1111.3148193359375,0.3997346758842468,1.0,0.0,3.0,1.0,0.0
