time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280305862426758,0.2742809057235718,0.247748777270317,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868623852729797,0.4594320058822632,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843815922737122,0.3369367718696594,0.2358632683753967,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704128265380859,0.3209268450736999,0.3046925067901611,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665297985076904,0.2169930636882782,0.9815692901611328,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965627491474151,0.1832199096679687,0.1832199096679687,1.0,1.0,-2.676370143890381,0.2606260478496551,2.4157443046569824,-0.3438440859317779,0.8761079907417297,0.8761079907417297,0.0,103.02591705322266,114.0,42201.2265625,0.0,1563.87451171875,1.0,279.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230540156364441,1.0,0.0,0.0,3.526251792907715,3.526274442672729,8.296977398458694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.50244140625,0.0,1397.8966064453125,1895.4371337890625,0.0,2683.885498046875,0.8775020241737366,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280261158943176,0.2742919325828552,0.2477596700191497,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868870615959167,0.4594601690769195,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843838572502136,0.3369591534137726,0.2358795255422592,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704082369804382,0.3209407329559326,0.3047063946723938,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665270566940308,0.2170034646987915,0.9816188216209412,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965898692607879,0.1832357496023178,0.1832357496023178,1.0,1.0,-2.6765129566192627,0.2606783211231231,2.415834665298462,-0.3438242077827453,0.8761334419250488,0.8761334419250488,0.0,103.03781127929688,117.0,42202.6796875,0.0,1564.1290283203125,1.0,279.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230622410774231,1.0,0.0,0.0,3.526320695877075,3.526343584060669,8.297302542814577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2978515625,0.0,1397.9600830078125,1895.4371337890625,0.0,2683.962158203125,0.8775162696838379,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271341919898987,0.2767921686172485,0.250016450881958,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921826958656311,0.4652570784091949,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.884863018989563,0.3417800664901733,0.2392344176769256,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694972991943359,0.3239892423152923,0.3075897991657257,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659870386123657,0.219278022646904,0.9919064044952391,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970868110657,0.1862299740314483,0.1862299740314483,1.0,1.0,-2.706048011779785,0.2711274027824402,2.4349205493927,-0.3401001989841461,0.8850634098052979,0.8850634098052979,0.0,105.50586700439452,120.0,41424.6875,0.0,1617.356689453125,1.0,280.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815829336643219,1.0,0.0,0.0,3.548712015151977,3.548734903335572,8.403008564528136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74853515625,0.0,1418.8505859375,1895.4371337890625,0.0,2616.97509765625,0.8822402358055115,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271341919898987,0.2767921686172485,0.250016450881958,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921826958656311,0.4652570784091949,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.884863018989563,0.3417800664901733,0.2392344176769256,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694972991943359,0.3239892423152923,0.3075897991657257,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659870386123657,0.219278022646904,0.9919064044952391,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970868110657,0.1862299740314483,0.1862299740314483,1.0,1.0,-2.706048011779785,0.2711274027824402,2.4349205493927,-0.3401001989841461,0.8850634098052979,0.8850634098052979,0.0,105.50586700439452,120.0,41424.6875,0.0,1617.356689453125,1.0,280.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815829336643219,1.0,0.0,0.0,3.548712015151977,3.548734903335572,8.403008564528136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74853515625,0.0,1418.8505859375,1895.4371337890625,0.0,2616.97509765625,0.8822402358055115,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263365030288696,0.2794236242771148,0.2523941993713379,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976169109344482,0.4711430668830871,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467920422554016,0.242724522948265,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686948418617249,0.3271938264369964,0.310624361038208,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655542492866516,0.2216718345880508,1.0027532577514648,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153942108154,0.1892241835594177,0.1892241835594177,1.0,1.0,-2.7368528842926025,0.2820502519607544,2.4548025131225586,-0.3361869752407074,0.8968186974525452,0.8968186974525452,0.0,108.07117462158205,123.0,40689.94140625,0.0,1673.9622802734375,1.0,280.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089431524276733,1.0,0.0,0.0,3.583338737487793,3.583361864089966,8.567794225200487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.3001708984375,1895.4371337890625,0.0,2553.464111328125,0.8897314071655273,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263365030288696,0.2794236242771148,0.2523941993713379,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976169109344482,0.4711430668830871,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467920422554016,0.242724522948265,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686948418617249,0.3271938264369964,0.310624361038208,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655542492866516,0.2216718345880508,1.0027532577514648,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153942108154,0.1892241835594177,0.1892241835594177,1.0,1.0,-2.7368528842926025,0.2820502519607544,2.4548025131225586,-0.3361869752407074,0.8968186974525452,0.8968186974525452,0.0,108.07117462158205,123.0,40689.94140625,0.0,1673.9622802734375,1.0,280.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089431524276733,1.0,0.0,0.0,3.583338737487793,3.583361864089966,8.567794225200487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.3001708984375,1895.4371337890625,0.0,2553.464111328125,0.8897314071655273,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259001970291138,0.2807677984237671,0.2535914778709411,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003629565238953,0.474183440208435,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856918811798096,0.3493501842021942,0.2444929331541061,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682644367218018,0.3288334906101227,0.3121664822101593,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653151750564575,0.2228981852531433,1.008278250694275,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.510987401008606,0.1907213032245636,0.1907213032245636,1.0,1.0,-2.7525627613067627,0.2876690030097961,2.464893817901612,-0.3341398239135742,0.9042443633079528,0.9042443633079528,0.0,109.40129089355467,123.0,39907.61328125,0.0,1703.3800048828125,1.0,280.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033707141876221,1.0,0.0,0.0,3.604568958282471,3.604592323303223,8.669617841405852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.29052734375,0.0,1475.0374755859375,1895.4371337890625,0.0,2502.283203125,0.8943959474563599,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256565928459167,0.2821854650974273,0.2548873424530029,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031795740127563,0.4770592749118805,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861433863639832,0.3519839942455292,0.2463425099849701,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680176138877869,0.3305324614048004,0.3137930035591125,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652406692504883,0.2241726517677307,1.0140966176986694,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.514007031917572,0.1921139806509018,0.1921139806509018,1.0,1.0,-2.768745183944702,0.2932471334934234,2.4754979610443115,-0.3322429656982422,0.9112955927848816,0.9112955927848816,0.0,110.7144775390625,126.0,40039.03515625,0.0,1733.7340087890625,1.0,280.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802503764629364,1.0,0.0,0.0,3.62859320640564,3.628616571426392,8.785567615632317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40966796875,0.0,1500.3280029296875,1895.4371337890625,0.0,2494.3388671875,0.8996506333351135,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232112526893616,0.2836031913757324,0.2566618621349334,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069925427436829,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616646766663,0.3559441864490509,0.2494585216045379,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113743782043,0.332782506942749,0.3163632154464721,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969783782959,0.2258898615837097,1.023482084274292,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948993653059005,0.1948993653059005,1.0,1.0,-2.798518419265747,0.3041101396083832,2.494408369064331,-0.3280792236328125,0.9206590056419371,0.9206590056419371,0.0,113.83536529541016,129.0,41706.984375,0.0,1793.779296875,1.0,280.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608695030212,1.0,0.0,0.0,3.672211885452272,3.6722357273101807,8.998056841846847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13330078125,0.0,1549.361572265625,1895.4371337890625,0.0,2667.25439453125,0.9094504714012146,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232112526893616,0.2836031913757324,0.2566618621349334,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069925427436829,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616646766663,0.3559441864490509,0.2494585216045379,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113743782043,0.332782506942749,0.3163632154464721,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969783782959,0.2258898615837097,1.023482084274292,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948993653059005,0.1948993653059005,1.0,1.0,-2.798518419265747,0.3041101396083832,2.494408369064331,-0.3280792236328125,0.9206590056419371,0.9206590056419371,0.0,113.83536529541016,129.0,41706.984375,0.0,1793.779296875,1.0,280.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608695030212,1.0,0.0,0.0,3.672211885452272,3.6722357273101807,8.998056841846847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13330078125,0.0,1549.361572265625,1895.4371337890625,0.0,2667.25439453125,0.9094504714012146,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406191825867,0.2836473882198334,0.2570592761039734,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082761287689209,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806561827659607,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602607250213623,0.3337753713130951,0.317669153213501,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987184524536,0.2265622317790985,1.0281084775924685,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976847350597381,0.1976847350597381,1.0,1.0,-2.822160005569458,0.3141027987003326,2.5080573558807373,-0.3234215974807739,0.9271688461303712,0.9271688461303712,0.0,117.6408462524414,132.0,43368.12109375,0.0,1848.6707763671875,1.0,280.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405213356018066,1.0,0.0,0.0,3.708658456802368,3.708682775497437,9.177554147754564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37890625,0.0,1592.098876953125,1895.4371337890625,0.0,2846.586669921875,0.9177470207214355,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406191825867,0.2836473882198334,0.2570592761039734,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082761287689209,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806561827659607,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602607250213623,0.3337753713130951,0.317669153213501,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987184524536,0.2265622317790985,1.0281084775924685,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976847350597381,0.1976847350597381,1.0,1.0,-2.822160005569458,0.3141027987003326,2.5080573558807373,-0.3234215974807739,0.9271688461303712,0.9271688461303712,0.0,117.6408462524414,132.0,43368.12109375,0.0,1848.6707763671875,1.0,280.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405213356018066,1.0,0.0,0.0,3.708658456802368,3.708682775497437,9.177554147754564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37890625,0.0,1592.098876953125,1895.4371337890625,0.0,2846.586669921875,0.9177470207214355,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830238938331604,0.2567503154277801,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075554490089417,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.87509685754776,0.3606509864330292,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537075519561768,0.3340193331241607,0.318183422088623,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529288530349731,0.2265185713768005,1.029261589050293,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783152580261,0.2003301680088043,0.2003301680088043,1.0,1.0,-2.8408010005950928,0.3230861127376556,2.5177149772644043,-0.3186731934547424,0.9309852123260498,0.9309852123260498,0.0,121.7014389038086,135.0,44913.98828125,0.0,1897.6793212890625,1.0,279.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.7365562915802,3.736580848693848,9.316146929450042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38623046875,0.0,1626.0078125,1895.4371337890625,0.0,2993.844482421875,0.9241607189178468,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830238938331604,0.2567503154277801,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075554490089417,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.87509685754776,0.3606509864330292,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537075519561768,0.3340193331241607,0.318183422088623,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529288530349731,0.2265185713768005,1.029261589050293,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783152580261,0.2003301680088043,0.2003301680088043,1.0,1.0,-2.8408010005950928,0.3230861127376556,2.5177149772644043,-0.3186731934547424,0.9309852123260498,0.9309852123260498,0.0,121.7014389038086,135.0,44913.98828125,0.0,1897.6793212890625,1.0,279.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.7365562915802,3.736580848693848,9.316146929450042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38623046875,0.0,1626.0078125,1895.4371337890625,0.0,2993.844482421875,0.9241607189178468,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820179164409637,0.2560574114322662,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052802801132202,0.5215640664100647,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570924758911,0.3622491061687469,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023108482361,0.3337936103343963,0.3182084560394287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466697692871094,0.2259939908981323,1.0280576944351196,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029756009578704,0.2029756009578704,1.0,1.0,-2.8555104732513428,0.3314806818962097,2.5240297317504883,-0.3136475384235382,0.9321137070655824,0.9321137070655824,0.0,125.78109741210938,123.0,46363.91796875,0.0,1941.0283203125,1.0,279.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693287372589111,1.0,0.0,0.0,3.7552220821380615,3.755246877670288,9.409455969944248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2421875,0.0,1649.6934814453125,1895.4371337890625,0.0,3116.513427734375,0.9285157322883606,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820179164409637,0.2560574114322662,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052802801132202,0.5215640664100647,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570924758911,0.3622491061687469,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023108482361,0.3337936103343963,0.3182084560394287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466697692871094,0.2259939908981323,1.0280576944351196,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029756009578704,0.2029756009578704,1.0,1.0,-2.8555104732513428,0.3314806818962097,2.5240297317504883,-0.3136475384235382,0.9321137070655824,0.9321137070655824,0.0,125.78109741210938,123.0,46363.91796875,0.0,1941.0283203125,1.0,279.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693287372589111,1.0,0.0,0.0,3.7552220821380615,3.755246877670288,9.409455969944248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2421875,0.0,1649.6934814453125,1895.4371337890625,0.0,3116.513427734375,0.9285157322883606,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021838068962097,0.2814141511917114,0.2555919885635376,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038730144500732,0.522942066192627,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691025376319885,0.3629339337348938,0.255006730556488,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460622429847717,0.3335499465465545,0.3180596530437469,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457171678543091,0.2255979180335998,1.02662992477417,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541902542114,0.2042983174324035,0.2042983174324035,1.0,1.0,-2.855377197265625,0.3343060612678528,2.521070957183838,-0.3106274008750915,0.9310541152954102,0.9310541152954102,0.0,126.16948699951172,123.0,47498.87109375,0.0,1942.6729736328125,1.0,279.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773547410964966,1.0,0.0,0.0,3.761113405227661,3.761138439178467,9.439002610633906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.70654296875,0.0,1657.6951904296875,1895.4371337890625,0.0,3191.78564453125,0.9298999309539796,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023872375488281,0.2807039022445678,0.2549488842487335,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027241945266724,0.521240234375,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705044984817505,0.3635051548480987,0.255400538444519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466594219207764,0.3331885039806366,0.3177256286144256,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459833025932312,0.2251011729240417,1.0244429111480713,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336775183677673,0.2056206166744232,0.2056206166744232,1.0,1.0,-2.850010395050049,0.3361526131629944,2.513857841491699,-0.3075490593910217,0.9303524494171144,0.9303524494171144,0.0,125.4961929321289,111.0,47560.51953125,0.0,1930.7294921875,1.0,279.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805959820747375,1.0,0.0,0.0,3.764117479324341,3.7641425132751465,9.454087148697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4912109375,0.0,1662.1998291015625,1895.4371337890625,0.0,3222.165283203125,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234256744385,0.2791362702846527,0.2534932196140289,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018019914627075,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772610425949097,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322716951370239,0.3168207108974457,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495800256729126,0.223953515291214,1.0190298557281494,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082652002573013,0.2082652002573013,1.0,1.0,-2.8287901878356934,0.3378329873085022,2.490957021713257,-0.3011176288127899,0.92549467086792,0.92549467086792,0.0,121.8042221069336,114.0,48510.08984375,0.0,1878.986572265625,1.0,279.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637294769287,1.0,0.0,0.0,3.76229739189148,3.762322425842285,9.44494672694418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.611328125,0.0,1662.2979736328125,1895.4371337890625,0.0,3308.933349609375,0.9304628968238832,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234256744385,0.2791362702846527,0.2534932196140289,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018019914627075,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772610425949097,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322716951370239,0.3168207108974457,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495800256729126,0.223953515291214,1.0190298557281494,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082652002573013,0.2082652002573013,1.0,1.0,-2.8287901878356934,0.3378329873085022,2.490957021713257,-0.3011176288127899,0.92549467086792,0.92549467086792,0.0,121.8042221069336,114.0,48510.08984375,0.0,1878.986572265625,1.0,279.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637294769287,1.0,0.0,0.0,3.76229739189148,3.762322425842285,9.44494672694418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.611328125,0.0,1662.2979736328125,1895.4371337890625,0.0,3308.933349609375,0.9304628968238832,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717619895935,0.2774202823638916,0.251939058303833,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601919949054718,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440664291382,0.3652587831020355,0.2565745711326599,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529802560806274,0.3311532139778137,0.3157611489295959,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503348588943481,0.2226706743240356,1.013184905052185,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254758596420288,0.2109097838401794,0.2109097838401794,1.0,1.0,-2.813817977905273,0.3406950235366821,2.4731228351593018,-0.2952388525009155,0.9177358746528624,0.9177358746528624,0.0,120.00736236572266,117.0,49431.9453125,0.0,1846.7879638671875,1.0,278.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974399566650391,1.0,0.0,0.0,3.749016523361206,3.749041557312012,9.378383083458176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.736328125,0.0,1649.0772705078125,1895.4371337890625,0.0,3379.70947265625,0.9276843070983888,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717619895935,0.2774202823638916,0.251939058303833,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601919949054718,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440664291382,0.3652587831020355,0.2565745711326599,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529802560806274,0.3311532139778137,0.3157611489295959,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503348588943481,0.2226706743240356,1.013184905052185,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254758596420288,0.2109097838401794,0.2109097838401794,1.0,1.0,-2.813817977905273,0.3406950235366821,2.4731228351593018,-0.2952388525009155,0.9177358746528624,0.9177358746528624,0.0,120.00736236572266,117.0,49431.9453125,0.0,1846.7879638671875,1.0,278.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974399566650391,1.0,0.0,0.0,3.749016523361206,3.749041557312012,9.378383083458176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.736328125,0.0,1649.0772705078125,1895.4371337890625,0.0,3379.70947265625,0.9276843070983888,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756181061267853,0.2503501176834106,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.601280689239502,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808403611183167,0.3659314513206482,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230749130249,0.3298983573913574,0.3146165609359741,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919890880584,1.0071470737457275,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138053029775619,0.2138053029775619,1.0,1.0,-2.8044233322143555,0.3451623022556305,2.459260940551758,-0.2888556718826294,0.9073367118835448,0.9073367118835448,0.0,119.7811508178711,120.0,50355.21875,0.0,1831.03173828125,1.0,278.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344379901886,1.0,0.0,0.0,3.723866701126098,3.723891496658325,9.252978543372592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9482421875,0.0,1622.270751953125,1895.4371337890625,0.0,3444.0458984375,0.9222587943077089,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756181061267853,0.2503501176834106,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.601280689239502,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808403611183167,0.3659314513206482,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230749130249,0.3298983573913574,0.3146165609359741,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919890880584,1.0071470737457275,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138053029775619,0.2138053029775619,1.0,1.0,-2.8044233322143555,0.3451623022556305,2.459260940551758,-0.2888556718826294,0.9073367118835448,0.9073367118835448,0.0,119.7811508178711,120.0,50355.21875,0.0,1831.03173828125,1.0,278.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344379901886,1.0,0.0,0.0,3.723866701126098,3.723891496658325,9.252978543372592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9482421875,0.0,1622.270751953125,1895.4371337890625,0.0,3444.0458984375,0.9222587943077089,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014298677444458,0.2737588286399841,0.2487359195947647,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994794368743896,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.879210352897644,0.3665169179439544,0.2575158774852752,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486931324005127,0.3285434246063232,0.313403308391571,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.745498776435852,0.2198387831449508,1.0009105205535889,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239416360855103,0.2167008072137832,0.2167008072137832,1.0,1.0,-2.7984652519226074,0.3503439724445343,2.4481213092803955,-0.2825021743774414,0.8944385051727295,0.8944385051727295,0.0,120.55113220214844,123.0,51264.078125,0.0,1825.4315185546875,1.0,278.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109693169593812,1.0,0.0,0.0,3.68609070777893,3.686115264892578,9.066201300811372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.486328125,0.0,1581.56201171875,1895.4371337890625,0.0,3505.596923828125,0.9140334129333496,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014298677444458,0.2737588286399841,0.2487359195947647,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994794368743896,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.879210352897644,0.3665169179439544,0.2575158774852752,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486931324005127,0.3285434246063232,0.313403308391571,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.745498776435852,0.2198387831449508,1.0009105205535889,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239416360855103,0.2167008072137832,0.2167008072137832,1.0,1.0,-2.7984652519226074,0.3503439724445343,2.4481213092803955,-0.2825021743774414,0.8944385051727295,0.8944385051727295,0.0,120.55113220214844,123.0,51264.078125,0.0,1825.4315185546875,1.0,278.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109693169593812,1.0,0.0,0.0,3.68609070777893,3.686115264892578,9.066201300811372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.486328125,0.0,1581.56201171875,1895.4371337890625,0.0,3505.596923828125,0.9140334129333496,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994743585586548,0.2732926905155182,0.2480849176645279,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.598734438419342,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782612681388855,0.3672737777233124,0.2578579187393188,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470433354377747,0.3282296359539032,0.3129132688045501,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959909439087,0.2193650603294372,0.998172402381897,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241453647613525,0.2181485593318939,0.2181485593318939,1.0,1.0,-2.7969796657562256,0.353246659040451,2.443732976913452,-0.2793770432472229,0.8909718990325928,0.8909718990325928,0.0,121.12248229980467,123.0,50085.41015625,0.0,1825.839599609375,1.0,278.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903841972352,1.0,0.0,0.0,3.6662962436676025,3.666320562362671,8.969090572463756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6953125,0.0,1559.1021728515625,1895.4371337890625,0.0,3430.511962890625,0.9096654057502748,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984944581985474,0.2733145654201507,0.2479426562786102,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985038876533508,0.5141592025756836,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782228231430054,0.3685256838798523,0.2585998773574829,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962938308716,0.3283549845218658,0.3128730356693268,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428151369094849,0.2192276865243911,0.9969815015792848,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246176719665527,0.2194997370243072,0.2194997370243072,1.0,1.0,-2.7980685234069824,0.3564802408218384,2.4415881633758545,-0.2765001654624939,0.8872924447059631,0.8872924447059631,0.0,121.58060455322266,111.0,49864.5,0.0,1829.695556640625,1.0,278.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979064226150513,1.0,0.0,0.0,3.6484105587005615,3.648434638977051,8.881793860382459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.15087890625,0.0,1538.7744140625,1895.4371337890625,0.0,3384.06103515625,0.9056158661842346,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047253489494324,0.2740784585475921,0.2483127415180206,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003277897834778,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869375586509705,0.3717853128910064,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108695030212,0.3293585479259491,0.313473641872406,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744216442108,0.9970771074295044,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020626068115,0.2222020626068115,1.0,1.0,-2.788825273513794,0.3606184422969818,2.42820692062378,-0.2701987028121948,0.8830780386924744,0.8830780386924744,0.0,118.31488800048828,114.0,48363.23046875,0.0,1799.8328857421875,1.0,278.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845612406730652,1.0,0.0,0.0,3.6179392337799072,3.6179630756378174,8.734052698855521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.705322265625,1895.4371337890625,0.0,3259.31005859375,0.8986931443214417,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047253489494324,0.2740784585475921,0.2483127415180206,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003277897834778,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869375586509705,0.3717853128910064,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108695030212,0.3293585479259491,0.313473641872406,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744216442108,0.9970771074295044,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020626068115,0.2222020626068115,1.0,1.0,-2.788825273513794,0.3606184422969818,2.42820692062378,-0.2701987028121948,0.8830780386924744,0.8830780386924744,0.0,118.31488800048828,114.0,48363.23046875,0.0,1799.8328857421875,1.0,278.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845612406730652,1.0,0.0,0.0,3.6179392337799072,3.6179630756378174,8.734052698855521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.705322265625,1895.4371337890625,0.0,3259.31005859375,0.8986931443214417,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442886352539,0.2753967344760895,0.2493070811033249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052784323692322,0.4955804347991943,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946573138237,0.3756479322910309,0.2631422877311706,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532670021057,0.331015795469284,0.3148150444030761,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523490190505981,0.220505341887474,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.2249043881893158,0.2249043881893158,1.0,1.0,-2.789111614227295,0.3667496740818023,2.4223618507385254,-0.2644558250904083,0.8815485239028931,0.8815485239028931,0.0,116.22959899902344,117.0,46963.3828125,0.0,1790.330078125,1.0,279.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722701072692871,1.0,0.0,0.0,3.596663475036621,3.596687078475952,8.631631658317929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.6632080078125,1895.4371337890625,0.0,3144.104248046875,0.8937765955924988,1.0,0.0,3.0,1.0,0.0
