time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.15845448616892e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.644297824706882e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.12324763298966e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.644249803386629e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004574836348183,287.419921875,294.1499938964844,288.07861328125,286.7532043457031,288.6143493652344,288.1343688964844,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758755331858,3.0432560915727436e-09,0.0009758725063875,-0.0070247296243906,0.0,0.0,0.0,-0.0063214837573468,60.0,0.6346065998077393,-0.0,-6.493046811328895e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.16221979423426e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.648263221606612e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.126176205929369e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.64821592788212e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0004576717328745,287.4182434082031,294.1499938964844,288.06903076171875,286.7438659667969,288.6096496582031,288.13104248046875,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762764093466,3.090136369010565e-09,0.0009762733243405,-0.0071475687436759,0.0,0.0,0.0,-0.0063447244465351,60.0,0.6286329627037048,-0.0,-6.49838369781719e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.166203381028026e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.652457811171188e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,7.129274308681488e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.652410517446695e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004578706866595,287.41656494140625,294.1499938964844,288.0589904785156,286.7343139648437,288.6048889160156,288.1272277832031,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767005685716,3.1397269228961022e-09,0.0009766974253579,-0.0072775091975927,0.0,0.0,0.0,-0.0063693085685372,60.0,0.6222967505455017,-0.0,-6.504030380938275e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.174677688861266e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.661381773184984e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,7.135865598684177e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.661335207056254e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004582940309774,287.4132385253906,294.1499938964844,288.0375671386719,286.71466064453125,288.5952453613281,288.1184997558594,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776029037311,3.245242297111872e-09,0.0009775996441021,-0.0075539862737059,0.0,0.0,0.0,-0.006421617232263,60.0,0.6088369488716125,-0.0,-6.516054895655543e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.174677688861266e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.661381773184984e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,7.135865598684177e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.661335207056254e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004582940309774,287.4132385253906,294.1499938964844,288.0375671386719,286.71466064453125,288.5952453613281,288.1184997558594,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776029037311,3.245242297111872e-09,0.0009775996441021,-0.0075539862737059,0.0,0.0,0.0,-0.006421617232263,60.0,0.6088369488716125,-0.0,-6.516054895655543e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.180066990666091e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.667057020124048e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,7.140057277865708e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.667010453995316e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.0004585632414091,287.4112548828125,294.1499938964844,288.02398681640625,286.7025451660156,288.5893249511719,288.1122741699219,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781767148524,3.312345064898636e-09,0.0009781734552234,-0.0077298115938901,0.0,0.0,0.0,-0.0064548826776444,60.0,0.6001721620559692,-0.0,-6.52370744091968e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.183789370581508e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.670976578490809e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.142952381400391e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.670930012362078e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.000458749156678,287.4099426269531,294.1499938964844,288.0146484375,286.6943054199219,288.5853576660156,288.1078491210937,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785731090232,3.358689104615564e-09,0.0009785697329789,-0.0078512439504265,0.0,0.0,0.0,-0.0064778579398989,60.0,0.5942296385765076,-0.0,-6.52899458941647e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.681161463959144e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.150474266381934e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.681115625426172e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0004592322802636,287.4066772460937,294.1499938964844,287.9903869628906,286.6733703613281,288.5752258300781,288.0951538085937,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479118548810333e-09,0.0009795995429158,-0.0081667946651577,0.0,0.0,0.0,-0.0065375599078834,60.0,0.5786353945732117,-0.0,-6.542745722981635e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.681161463959144e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.150474266381934e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.681115625426172e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0004592322802636,287.4066772460937,294.1499938964844,287.9903869628906,286.6733703613281,288.5752258300781,288.0951538085937,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479118548810333e-09,0.0009795995429158,-0.0081667946651577,0.0,0.0,0.0,-0.0065375599078834,60.0,0.5786353945732117,-0.0,-6.542745722981635e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.203626541420816e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,7.158381049521267e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.69182001426816e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0004597400547936,287.4034729003906,294.1499938964844,287.9649963378906,286.6518859863281,288.5647888183594,288.0802001953125,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806855814531,3.605697518338502e-09,0.0009806819725781,-0.0084984572604298,0.0,0.0,0.0,-0.0066003105603158,60.0,0.5621751546859741,-0.0,-6.557213794167184e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.203626541420816e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,7.158381049521267e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.69182001426816e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0004597400547936,287.4034729003906,294.1499938964844,287.9649963378906,286.6518859863281,288.5647888183594,288.0802001953125,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806855814531,3.605697518338502e-09,0.0009806819725781,-0.0084984572604298,0.0,0.0,0.0,-0.0066003105603158,60.0,0.5621751546859741,-0.0,-6.557213794167184e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.208832489093766e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.697348286863416e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,7.16243011993356e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.697303175926208e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,0.0004600001266226,287.40185546875,294.1499938964844,287.9519348144531,286.6409912109375,288.5594787597656,288.0720520019531,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812399512156,3.670526549370834e-09,0.0009812363423407,-0.0086683211848139,0.0,0.0,0.0,-0.0066324491053819,60.0,0.5537148118019104,-0.0,-6.564630439243048e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.214139572577552e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.702936949906872e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.166557770688087e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.702891838969664e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004602652334142,287.4002685546875,294.1499938964844,287.93865966796875,286.6299743652344,288.5540771484375,288.0633239746094,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818052640184,3.73661590558072e-09,0.0009818014223128,-0.0088414857164025,0.0,0.0,0.0,-0.0066652125678956,60.0,0.5450719594955444,-0.0,-6.572195587750684e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.71430417848751e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.174953498179093e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.714259795146064e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004608044691849,287.3971252441406,294.1499938964844,287.91162109375,286.60772705078125,288.5430908203125,288.04449462890625,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.8710434857591736e-09,0.0009829510236158,-0.0091937063261866,0.0,0.0,0.0,-0.0067318542860448,60.0,0.5274046063423157,-0.0,-6.58759589100555e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.71430417848751e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.174953498179093e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.714259795146064e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004608044691849,287.3971252441406,294.1499938964844,287.91162109375,286.60772705078125,288.5430908203125,288.04449462890625,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.8710434857591736e-09,0.0009829510236158,-0.0091937063261866,0.0,0.0,0.0,-0.0067318542860448,60.0,0.5274046063423157,-0.0,-6.58759589100555e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.235917968908323e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.72582638496533e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004613531054928,287.3939819335937,294.1499938964844,287.88409423828125,286.5852355957031,288.53179931640625,288.02374267578125,287.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818965590104e-09,0.0009841205319389,-0.0095520764589309,0.0,0.0,0.0,-0.006799659691751,60.0,0.5092757940292358,-0.0,-6.603283964068396e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.235917968908323e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.72582638496533e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004613531054928,287.3939819335937,294.1499938964844,287.88409423828125,286.5852355957031,288.53179931640625,288.02374267578125,287.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818965590104e-09,0.0009841205319389,-0.0095520764589309,0.0,0.0,0.0,-0.006799659691751,60.0,0.5092757940292358,-0.0,-6.603283964068396e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.737539949128404e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.73749702097848e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004619066603481,287.3908996582031,294.1499938964844,287.8562316894531,286.56256103515625,288.5201721191406,288.0011291503906,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680737167596,60.0,0.4908262193202972,-0.0,-6.619131909246789e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.737539949128404e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.73749702097848e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004619066603481,287.3908996582031,294.1499938964844,287.8562316894531,286.56256103515625,288.5201721191406,288.0011291503906,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680737167596,60.0,0.4908262193202972,-0.0,-6.619131909246789e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.74923386820592e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.749190940055996e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004624613793566,287.3878479003906,294.1499938964844,287.82830810546875,286.5398254394531,288.5082702636719,287.97686767578125,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366316311061,60.0,0.4722063839435577,-0.0,-6.635031724044893e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.74923386820592e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.749190940055996e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004624613793566,287.3878479003906,294.1499938964844,287.82830810546875,286.5398254394531,288.5082702636719,287.97686767578125,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366316311061,60.0,0.4722063839435577,-0.0,-6.635031724044893e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.263652464142068e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.755075734574348e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.755033534020184e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0004627385060302,287.3863220214844,294.1499938964844,287.8143615722656,286.5284729003906,288.502197265625,287.9642028808594,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.462868332862854,-0.0,-6.642981276172577e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.760892135091126e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.760849934536964e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.000463014410343,287.38482666015625,294.1499938964844,287.80047607421875,286.5171203613281,288.4960632324219,287.9512023925781,287.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4535409808158874,-0.0,-6.650901696048096e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.772402700036764e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0004635624063666,287.3818359375,294.1499938964844,287.77294921875,286.4945068359375,288.48358154296875,287.9244384765625,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4349703788757324,-0.0,-6.66664732307254e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.772402700036764e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0004635624063666,287.3818359375,294.1499938964844,287.77294921875,286.4945068359375,288.48358154296875,287.9244384765625,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4349703788757324,-0.0,-6.66664732307254e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.287523425882682e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.780212712939829e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.780171239981428e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004639308899641,287.3798217773437,294.1499938964844,287.7545166015625,286.4792175292969,288.4749450683594,287.9057006835937,287.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.422464370727539,-0.0,-6.677244357433666e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.783834684640168e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.226308662211522e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.783793211681768e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004641027189791,287.3788757324219,294.1499938964844,287.7459716796875,286.4720764160156,288.4708557128906,287.8967590332031,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4166247546672821,-0.0,-6.68218902433182e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.794985817279668e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.794945071917029e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0004646316810976,287.3759460449219,294.1499938964844,287.7196960449219,286.449951171875,288.4578552246094,287.86846923828125,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986581861972809,-0.0,-6.697421639501044e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.794985817279668e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.794945071917029e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0004646316810976,287.3759460449219,294.1499938964844,287.7196960449219,286.449951171875,288.4578552246094,287.86846923828125,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986581861972809,-0.0,-6.697421639501044e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.80581680778414e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.805776790017262e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004651454510167,287.373046875,294.1499938964844,287.6943664550781,286.42822265625,288.4446105957031,287.83984375,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3811790347099304,-0.0,-6.712234323913435e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.80581680778414e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.805776790017262e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0004651454510167,287.373046875,294.1499938964844,287.6943664550781,286.42822265625,288.4446105957031,287.83984375,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3811790347099304,-0.0,-6.712234323913435e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.811093332245946e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.246441236929968e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.811052586883308e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0004653957439586,287.3716125488281,294.1499938964844,287.6820983886719,286.4175109863281,288.4378967285156,287.8254699707031,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925910934805,0.0,0.0,0.0,-0.0072992844507098,60.0,0.3726983666419983,-0.0,-6.719455569736965e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.321735706180334e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.81624034466222e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.81620032689534e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004656398959923,287.37017822265625,294.1499938964844,287.670166015625,286.4069519042969,288.43115234375,287.8111572265625,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.36438649892807,-0.0,-6.726504153675705e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.826087625697256e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.82604833552614e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004661070124711,287.3673400878906,294.1499938964844,287.6473083496094,286.3862609863281,288.4175109863281,287.7828063964844,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3483776450157165,-0.0,-6.739999491855998e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.826087625697256e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.82604833552614e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004661070124711,287.3673400878906,294.1499938964844,287.6473083496094,286.3862609863281,288.4175109863281,287.7828063964844,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3483776450157165,-0.0,-6.739999491855998e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.264281884999946e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.835208766162395e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004665415326599,287.3645324707031,294.1499938964844,287.6260070800781,286.3662414550781,288.4037170410156,287.75506591796875,287.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3333066701889038,-0.0,-6.75256472959518e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.264281884999946e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.835208766162395e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004665415326599,287.3645324707031,294.1499938964844,287.6260070800781,286.3662414550781,288.4037170410156,287.75506591796875,287.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3333066701889038,-0.0,-6.75256472959518e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.843481529969722e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004669339687097,287.3617858886719,294.1499938964844,287.6064758300781,286.3469543457031,288.3898010253906,287.7282409667969,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.013197167776525,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3193051218986511,-0.0,-6.763921334140832e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.843481529969722e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004669339687097,287.3617858886719,294.1499938964844,287.6064758300781,286.3469543457031,288.3898010253906,287.7282409667969,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.013197167776525,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3193051218986511,-0.0,-6.763921334140832e-08,0.0,282.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
