time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909754514694214,0.2721275389194488,0.2469852417707443,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682665228843689,0.3642164766788482,0.3466027677059173,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097115755081177,0.2918086946010589,0.2057422846555709,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413943648338318,0.3302273452281952,0.3146856129169464,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697591185569763,0.2506183981895447,1.1390442848205566,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122178196907043,1.0,1.0,0.2779786288738251,1.0,-2.704963445663452,2.1117970943450928,0.5931663513183594,1.4999754428863523,0.0,0.0,0.0,122.2439956665039,98.0,-6.151878356933594,-0.0,1691.135498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091923594474792,0.2724472880363464,0.2468813210725784,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.888763427734375,0.3652718067169189,0.3471812009811401,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.827258825302124,0.2924351990222931,0.2058703750371933,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601065278053284,0.3310329020023346,0.3150288760662079,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860766053199768,0.2497157156467437,1.1329702138900757,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049803256988525,1.0,1.0,0.2785215079784393,1.0,-2.698799133300781,2.1060056686401367,0.5927934646606445,1.495512843132019,0.0,0.0,0.0,112.71614837646484,86.0,-1.3953657150268557,-0.0,1638.302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091923594474792,0.2724472880363464,0.2468813210725784,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.888763427734375,0.3652718067169189,0.3471812009811401,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.827258825302124,0.2924351990222931,0.2058703750371933,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601065278053284,0.3310329020023346,0.3150288760662079,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860766053199768,0.2497157156467437,1.1329702138900757,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049803256988525,1.0,1.0,0.2785215079784393,1.0,-2.698799133300781,2.1060056686401367,0.5927934646606445,1.495512843132019,0.0,0.0,0.0,112.71614837646484,86.0,-1.3953657150268557,-0.0,1638.302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320571780204773,0.272910863161087,0.2468727082014084,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177534580230712,0.3664843142032623,0.3478729426860809,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.850884735584259,0.2932305335998535,0.2060900032520294,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865067362785339,0.3319994211196899,0.3154889047145843,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088847398757935,0.24902905523777,1.1277053356170654,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971168637275696,1.0,1.0,0.2795162796974182,1.0,-2.694108724594116,2.1000709533691406,0.5940377712249756,1.490585446357727,0.0,0.0,0.0,102.05603790283205,74.0,3.683255910873413,-0.0,1582.590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320571780204773,0.272910863161087,0.2468727082014084,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177534580230712,0.3664843142032623,0.3478729426860809,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.850884735584259,0.2932305335998535,0.2060900032520294,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865067362785339,0.3319994211196899,0.3154889047145843,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088847398757935,0.24902905523777,1.1277053356170654,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971168637275696,1.0,1.0,0.2795162796974182,1.0,-2.694108724594116,2.1000709533691406,0.5940377712249756,1.490585446357727,0.0,0.0,0.0,102.05603790283205,74.0,3.683255910873413,-0.0,1582.590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634188771247864,0.2734887301921844,0.246947556734085,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594300389289856,0.3678205907344818,0.3486620783805847,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846213817596436,0.2941623032093048,0.2063904851675033,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.924599289894104,0.3330933749675751,0.3160499334335327,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377041816711426,0.2485169172286987,1.1231410503387451,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889198243618011,1.0,1.0,0.2805110514163971,1.0,-2.6906962394714355,2.09499740600586,0.595698893070221,1.486236810684204,0.0,0.0,0.0,90.76232147216795,62.0,6.884979724884033,-0.0,1525.9461669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634188771247864,0.2734887301921844,0.246947556734085,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594300389289856,0.3678205907344818,0.3486620783805847,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846213817596436,0.2941623032093048,0.2063904851675033,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.924599289894104,0.3330933749675751,0.3160499334335327,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377041816711426,0.2485169172286987,1.1231410503387451,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889198243618011,1.0,1.0,0.2805110514163971,1.0,-2.6906962394714355,2.09499740600586,0.595698893070221,1.486236810684204,0.0,0.0,0.0,90.76232147216795,62.0,6.884979724884033,-0.0,1525.9461669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845452070236206,0.2738113403320312,0.2470115572214126,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821011424064636,0.3685249984264374,0.3490872681140899,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069368243217468,0.2946693897247314,0.2065667957067489,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505726099014282,0.3336780965328216,0.3163624405860901,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565613031387329,0.2483140528202057,1.12108314037323,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847504496574402,1.0,1.0,0.2810084223747253,1.0,-2.6893978118896484,2.092747211456299,0.5966506600379944,1.4842593669891355,0.0,0.0,0.0,84.97431182861328,62.0,7.935325622558594,-0.0,1497.5946044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079824686050416,0.2741445004940033,0.2471112012863159,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692623078823089,0.3468888401985168,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337891936302184,0.2951914370059967,0.2067739367485046,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756134152412416,0.3342755734920501,0.3167146444320678,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778768181800842,0.2481327354907989,1.119254231452942,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804168045520782,1.0,1.0,0.2812692523002624,1.0,-2.685391426086426,2.089148998260498,0.5962426662445068,1.481923222541809,0.0,0.0,0.0,79.62132263183594,65.0,7.762289524078369,-0.0,1467.5299072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262720942497252,0.274787425994873,0.2475743293762207,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719716668128967,0.3298290967941284,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528457522392272,0.2962309420108795,0.2074052691459655,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907457828521729,0.3354614377021789,0.3177080452442169,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925561904907227,0.247791588306427,1.1170940399169922,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752537310123443,1.0,1.0,0.2817908823490143,1.0,-2.6647746562957764,2.073354959487915,0.5914196372032166,1.470474362373352,0.0,0.0,0.0,75.79297637939453,83.0,4.245532035827637,-0.0,1422.0943603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262720942497252,0.274787425994873,0.2475743293762207,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719716668128967,0.3298290967941284,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528457522392272,0.2962309420108795,0.2074052691459655,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907457828521729,0.3354614377021789,0.3177080452442169,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925561904907227,0.247791588306427,1.1170940399169922,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752537310123443,1.0,1.0,0.2817908823490143,1.0,-2.6647746562957764,2.073354959487915,0.5914196372032166,1.470474362373352,0.0,0.0,0.0,75.79297637939453,83.0,4.245532035827637,-0.0,1422.0943603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203367233276368,0.2754948437213897,0.2482330054044723,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749257326126098,0.3362219035625458,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474789500236512,0.2973612546920776,0.208206906914711,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986631155014038,0.336732417345047,0.3189262151718139,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864621520042419,0.2475819140672683,1.1162139177322388,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782720506191253,1.0,1.0,0.2823125123977661,1.0,-2.674581527709961,2.078873634338379,0.5957078337669373,1.4733376502990725,0.0,0.0,0.0,77.25436401367188,101.0,6.863697052001953,-0.0,1442.001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203367233276368,0.2754948437213897,0.2482330054044723,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749257326126098,0.3362219035625458,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474789500236512,0.2973612546920776,0.208206906914711,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986631155014038,0.336732417345047,0.3189262151718139,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864621520042419,0.2475819140672683,1.1162139177322388,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782720506191253,1.0,1.0,0.2823125123977661,1.0,-2.674581527709961,2.078873634338379,0.5957078337669373,1.4733376502990725,0.0,0.0,0.0,77.25436401367188,101.0,6.863697052001953,-0.0,1442.001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948927521705627,0.2762252390384674,0.249084934592247,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944356083869934,0.375995010137558,0.3562787175178528,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200310707092284,0.2985369265079498,0.2091750800609588,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635272026062012,0.3380438089370727,0.3203645646572113,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626376390457153,0.2474308013916015,1.1165034770965576,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870141446590423,1.0,1.0,0.2824034094810486,1.0,-2.7042508125305176,2.0993213653564453,0.6049292683601379,1.4872063398361206,0.0,0.0,0.0,83.621337890625,119.0,8.846653938293457,-0.0,1511.271240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948927521705627,0.2762252390384674,0.249084934592247,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944356083869934,0.375995010137558,0.3562787175178528,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200310707092284,0.2985369265079498,0.2091750800609588,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635272026062012,0.3380438089370727,0.3203645646572113,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626376390457153,0.2474308013916015,1.1165034770965576,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870141446590423,1.0,1.0,0.2824034094810486,1.0,-2.7042508125305176,2.0993213653564453,0.6049292683601379,1.4872063398361206,0.0,0.0,0.0,83.621337890625,119.0,8.846653938293457,-0.0,1511.271240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485695719718933,0.2768387198448181,0.2501740455627441,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449787139892578,0.3765897452831268,0.3572883307933807,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705865740776062,0.2996160387992859,0.2103422284126281,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081291556358336,0.3392562866210937,0.3220697939395904,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194557428359985,0.2471738308668136,1.118039846420288,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975218474864959,1.0,1.0,0.282494306564331,1.0,-2.710781574249268,2.1036293506622314,0.6071522831916809,1.4901220798492432,0.0,0.0,0.0,97.56107330322266,137.0,5.58773946762085,-0.0,1585.5391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485695719718933,0.2768387198448181,0.2501740455627441,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449787139892578,0.3765897452831268,0.3572883307933807,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705865740776062,0.2996160387992859,0.2103422284126281,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081291556358336,0.3392562866210937,0.3220697939395904,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194557428359985,0.2471738308668136,1.118039846420288,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975218474864959,1.0,1.0,0.282494306564331,1.0,-2.710781574249268,2.1036293506622314,0.6071522831916809,1.4901220798492432,0.0,0.0,0.0,97.56107330322266,137.0,5.58773946762085,-0.0,1585.5391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304499387741089,0.2771247029304504,0.2507161200046539,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202312231063844,0.3770670890808105,0.3579862117767334,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513086438179016,0.3001414239406585,0.2109288275241851,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870024681091309,0.3398472666740417,0.3229256868362427,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007926940917969,0.2470306903123855,1.1188205480575562,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032673478126526,1.0,1.0,0.2825397551059723,1.0,-2.7149429321289062,2.1064155101776123,0.6085273027420044,1.4919613599777222,0.0,0.0,0.0,105.18439483642578,137.0,4.676907062530518,-0.0,1626.759521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143737316131592,0.2773981988430023,0.2512595951557159,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.899472177028656,0.3776063621044159,0.3587726354598999,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347835540771484,0.3006576597690582,0.2115190178155899,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685665130615234,0.3404280841350555,0.3237855732440948,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834422588348389,0.2468789368867874,1.1196250915527344,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092134475708008,1.0,1.0,0.2823225259780884,1.0,-2.719250440597534,2.1099743843078613,0.6092760562896729,1.4945398569107056,0.0,0.0,0.0,113.15939331054688,140.0,2.9355580806732178,-0.0,1669.951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948147058486938,0.2779130935668945,0.2521227896213531,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777389526367188,0.3787822425365448,0.3602649569511413,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165324330329895,0.3016647398471832,0.2125311940908432,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485540747642517,0.3415589332580566,0.3252735435962677,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638188600540161,0.2465517371892929,1.1201623678207395,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168656706809998,1.0,1.0,0.2818880975246429,1.0,-2.725733995437622,2.115691661834717,0.6100422739982605,1.4988150596618652,0.0,0.0,0.0,123.92884826660156,128.0,-0.2496800124645233,-0.0,1729.48095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948147058486938,0.2779130935668945,0.2521227896213531,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777389526367188,0.3787822425365448,0.3602649569511413,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165324330329895,0.3016647398471832,0.2125311940908432,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485540747642517,0.3415589332580566,0.3252735435962677,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638188600540161,0.2465517371892929,1.1201623678207395,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168656706809998,1.0,1.0,0.2818880975246429,1.0,-2.725733995437622,2.115691661834717,0.6100422739982605,1.4988150596618652,0.0,0.0,0.0,123.92884826660156,128.0,-0.2496800124645233,-0.0,1729.48095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927465438842773,0.2784279286861419,0.2526340782642364,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875884473323822,0.3800348937511444,0.3614836633205414,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149389028549194,0.3026723265647888,0.2132717967033386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468682765960693,0.3426789939403534,0.3263843357563019,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611209154129028,0.2462243884801864,1.1189557313919067,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177792310714722,1.0,1.0,0.2814536690711975,1.0,-2.7285919189453125,2.11887526512146,0.6097166538238525,1.5013796091079712,0.0,0.0,0.0,125.4911117553711,116.0,-2.2583014965057373,-0.0,1740.995361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927465438842773,0.2784279286861419,0.2526340782642364,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875884473323822,0.3800348937511444,0.3614836633205414,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149389028549194,0.3026723265647888,0.2132717967033386,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468682765960693,0.3426789939403534,0.3263843357563019,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611209154129028,0.2462243884801864,1.1189557313919067,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177792310714722,1.0,1.0,0.2814536690711975,1.0,-2.7285919189453125,2.11887526512146,0.6097166538238525,1.5013796091079712,0.0,0.0,0.0,125.4911117553711,116.0,-2.2583014965057373,-0.0,1740.995361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007127046585083,0.2789827585220337,0.2529648840427398,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850998282432556,0.3813470900058746,0.3625403940677643,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228365182876587,0.3037164509296417,0.2138696908950805,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.855277419090271,0.343822032213211,0.327289342880249,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677075266838074,0.2459340840578079,1.1168314218521118,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149973630905151,1.0,1.0,0.281073659658432,1.0,-2.7295138835906982,2.12056565284729,0.6089482307434082,1.502852201461792,0.0,0.0,0.0,121.38116455078124,104.0,-3.24721097946167,-0.0,1723.2471923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007127046585083,0.2789827585220337,0.2529648840427398,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850998282432556,0.3813470900058746,0.3625403940677643,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228365182876587,0.3037164509296417,0.2138696908950805,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.855277419090271,0.343822032213211,0.327289342880249,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677075266838074,0.2459340840578079,1.1168314218521118,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149973630905151,1.0,1.0,0.281073659658432,1.0,-2.7295138835906982,2.12056565284729,0.6089482307434082,1.502852201461792,0.0,0.0,0.0,121.38116455078124,104.0,-3.24721097946167,-0.0,1723.2471923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154153823852539,0.2795835733413696,0.2532159686088562,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023765921592712,0.3827061951160431,0.3635169863700866,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373450636863708,0.3048059344291687,0.2144045531749725,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713322281837463,0.3449977338314056,0.3280967473983764,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811691761016846,0.2456936240196228,1.1143182516098022,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100096464157104,1.0,1.0,0.2806936204433441,1.0,-2.7295825481414795,2.121654987335205,0.6079274415969849,1.5039066076278689,0.0,0.0,0.0,114.02001190185548,92.0,-3.76229190826416,-0.0,1689.09765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154153823852539,0.2795835733413696,0.2532159686088562,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023765921592712,0.3827061951160431,0.3635169863700866,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373450636863708,0.3048059344291687,0.2144045531749725,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713322281837463,0.3449977338314056,0.3280967473983764,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811691761016846,0.2456936240196228,1.1143182516098022,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100096464157104,1.0,1.0,0.2806936204433441,1.0,-2.7295825481414795,2.121654987335205,0.6079274415969849,1.5039066076278689,0.0,0.0,0.0,114.02001190185548,92.0,-3.76229190826416,-0.0,1689.09765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246564865112305,0.2799000442028045,0.2533274888992309,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145078659057616,0.3834001421928406,0.3639893233776092,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471163511276245,0.3053675293922424,0.2146614044904709,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822155594825745,0.345598042011261,0.3284818828105926,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903894186019897,0.24559286236763,1.113004446029663,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069862604141235,1.0,1.0,0.2805036306381225,1.0,-2.729476928710937,2.1221020221710205,0.6073749661445618,1.5043655633926392,0.0,0.0,0.0,109.56501770019533,92.0,-3.912875890731812,-0.0,1668.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354209661483765,0.2802264094352722,0.2534349262714386,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296881556510924,0.3841025531291961,0.3644560873508453,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588590025901794,0.3059398829936981,0.2149156183004379,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951281309127808,0.346206396818161,0.3288608491420746,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013335466384888,0.2455047219991684,1.1116820573806765,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037211179733276,1.0,1.0,0.2804571092128753,1.0,-2.7293386459350586,2.122159004211426,0.6071798205375671,1.5044426918029783,0.0,0.0,0.0,104.76136779785156,80.0,-3.3628506660461426,-0.0,1645.6602783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637167811393738,0.2809123396873474,0.2536504566669464,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663904905319214,0.385535717010498,0.3653857707977295,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898179531097412,0.3071208298206329,0.2154265344142913,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.930483102798462,0.347451239824295,0.3296143710613251,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277537226676941,0.2453695386648178,1.1090766191482544,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966641664505005,1.0,1.0,0.2803640365600586,1.0,-2.7291030883789062,2.122251272201538,0.6068519353866577,1.5045642852783203,0.0,0.0,0.0,94.3983383178711,68.0,-2.1328604221343994,-0.0,1597.102294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637167811393738,0.2809123396873474,0.2536504566669464,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663904905319214,0.385535717010498,0.3653857707977295,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898179531097412,0.3071208298206329,0.2154265344142913,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.930483102798462,0.347451239824295,0.3296143710613251,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277537226676941,0.2453695386648178,1.1090766191482544,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966641664505005,1.0,1.0,0.2803640365600586,1.0,-2.7291030883789062,2.122251272201538,0.6068519353866577,1.5045642852783203,0.0,0.0,0.0,94.3983383178711,68.0,-2.1328604221343994,-0.0,1597.102294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025373458862304,0.2816281020641327,0.2539038062095642,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870372176170349,0.3625476658344269,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335700273513794,0.3083368837833404,0.2159702181816101,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975065052509308,0.3487212359905243,0.330402672290802,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861720085144043,0.2452763766050338,1.106711983680725,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889564216136932,1.0,1.0,0.2802709937095642,1.0,-2.72521710395813,2.1197404861450195,0.6054764986038208,1.5032402276992798,0.0,0.0,0.0,83.99430084228516,71.0,-1.4952588081359863,-0.0,1542.9302978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025373458862304,0.2816281020641327,0.2539038062095642,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870372176170349,0.3625476658344269,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335700273513794,0.3083368837833404,0.2159702181816101,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975065052509308,0.3487212359905243,0.330402672290802,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861720085144043,0.2452763766050338,1.106711983680725,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889564216136932,1.0,1.0,0.2802709937095642,1.0,-2.72521710395813,2.1197404861450195,0.6054764986038208,1.5032402276992798,0.0,0.0,0.0,83.99430084228516,71.0,-1.4952588081359863,-0.0,1542.9302978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178030490875244,0.2823169827461242,0.2544140517711639,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897720575332641,0.3470656871795654,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504067897796632,0.3095373511314392,0.2167201191186905,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884777665138244,0.3499685525894165,0.3314628601074219,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741245269775391,0.2451803535223007,1.1057145595550537,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844558835029602,1.0,1.0,0.2803356349468231,1.0,-2.707751989364624,2.107372760772705,0.600379228591919,1.4945522546768188,0.0,0.0,0.0,80.42127990722656,89.0,-2.540971040725708,-0.0,1502.1226806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178030490875244,0.2823169827461242,0.2544140517711639,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897720575332641,0.3470656871795654,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504067897796632,0.3095373511314392,0.2167201191186905,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884777665138244,0.3499685525894165,0.3314628601074219,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741245269775391,0.2451803535223007,1.1057145595550537,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844558835029602,1.0,1.0,0.2803356349468231,1.0,-2.707751989364624,2.107372760772705,0.600379228591919,1.4945522546768188,0.0,0.0,0.0,80.42127990722656,89.0,-2.540971040725708,-0.0,1502.1226806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116145372390748,0.2830635607242584,0.2551172077655792,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926310837268829,0.3542845547199249,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446210265159608,0.3108125925064087,0.2176311314105987,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.983872413635254,0.3512851893901825,0.3327353894710541,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681317567825317,0.2451827377080917,1.105857253074646,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879949390888214,1.0,1.0,0.2804002463817596,1.0,-2.72003173828125,2.115859270095825,0.6041723489761353,1.499844312667847,0.0,0.0,0.0,82.19316864013672,107.0,1.2048602104187012,-0.0,1527.5264892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
