time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.865081787109375,0.3742266297340393,0.3383516073226928,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917588233947754,0.5585311055183411,0.5291573405265808,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955318808555603,0.4946785569190979,0.3465789258480072,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681738615036012,0.5144109725952148,0.4877890348434448,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314017057418823,0.3302478790283203,1.4934037923812866,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943818926811218,1.0,1.0,0.3242688179016113,1.0,-3.83800196647644,2.746575117111206,1.091426968574524,1.88268792629242,0.0,0.0,0.0,177.08349609375,191.0,0.4372793138027191,-0.0,4387.724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553599715232849,0.3741955757141113,0.3385558724403381,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824637770652772,0.5586812496185303,0.5295391082763672,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436282515525818,0.4951873123645782,0.3471126556396484,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570096135139464,0.514717161655426,0.4883165955543518,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229997754096985,0.330740213394165,1.4967241287231443,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985439658164978,1.0,1.0,0.3242658078670501,1.0,-3.843974351882935,2.750657796859741,1.093316674232483,1.885358810424805,0.0,0.0,0.0,183.17388916015625,209.0,0.4793737530708313,-0.0,4444.69873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553599715232849,0.3741955757141113,0.3385558724403381,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824637770652772,0.5586812496185303,0.5295391082763672,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436282515525818,0.4951873123645782,0.3471126556396484,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570096135139464,0.514717161655426,0.4883165955543518,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229997754096985,0.330740213394165,1.4967241287231443,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985439658164978,1.0,1.0,0.3242658078670501,1.0,-3.843974351882935,2.750657796859741,1.093316674232483,1.885358810424805,0.0,0.0,0.0,183.17388916015625,209.0,0.4793737530708313,-0.0,4444.69873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385030627250671,0.3740760684013366,0.3389023244380951,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633090496063232,0.5587556958198547,0.5300824046134949,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.92148756980896,0.4956020414829254,0.3477529883384704,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935164988040924,0.5149497985839844,0.4890079200267792,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071898221969604,0.3311710655689239,1.5008842945098877,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054526805877686,1.0,1.0,0.3242628276348114,1.0,-3.8516530990600586,2.755897521972656,1.095755696296692,1.8888633251190183,0.0,0.0,0.0,195.14944458007807,227.0,0.5037354230880737,-0.0,4545.4833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385030627250671,0.3740760684013366,0.3389023244380951,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633090496063232,0.5587556958198547,0.5300824046134949,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.92148756980896,0.4956020414829254,0.3477529883384704,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935164988040924,0.5149497985839844,0.4890079200267792,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071898221969604,0.3311710655689239,1.5008842945098877,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054526805877686,1.0,1.0,0.3242628276348114,1.0,-3.8516530990600586,2.755897521972656,1.095755696296692,1.8888633251190183,0.0,0.0,0.0,195.14944458007807,227.0,0.5037354230880737,-0.0,4545.4833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295783996582031,0.3739847838878631,0.3390932083129883,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516809582710266,0.5587648749351501,0.5303764343261719,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096875786781312,0.495775043964386,0.3480851352214813,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228418469429016,0.5150387287139893,0.4893765747547149,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980273962020874,0.3313616812229156,1.503086805343628,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094936966896057,1.0,1.0,0.3242613077163696,1.0,-3.8557305335998535,2.758678674697876,1.0970518589019775,1.890730619430542,0.0,0.0,0.0,202.39634704589844,227.0,0.477621853351593,-0.0,4605.01171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207665681838989,0.3738749623298645,0.3392862379550934,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395074248313904,0.558756947517395,0.530674397945404,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988825082778931,0.4959271550178528,0.3484174907207489,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108869433403016,0.5151109099388123,0.489749550819397,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889308929443359,0.3315368592739105,1.5053155422210691,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137592434883118,1.0,1.0,0.324244350194931,1.0,-3.859852552413941,2.7615411281585693,1.0983113050460815,1.892672300338745,0.0,0.0,0.0,210.1615753173828,245.0,0.3548456728458404,-0.0,4668.21337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046238422393799,0.3736277520656585,0.3396346271038055,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175034761428832,0.5586993098258972,0.5312183499336243,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804631233215332,0.4961546659469604,0.3490191102027893,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917236924171448,0.515201985836029,0.4904325604438782,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731056213378906,0.3318205177783966,1.5094144344329834,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219777703285217,1.0,1.0,0.3242131471633911,1.0,-3.867405652999878,2.766793966293335,1.1006115674972534,1.896245121955872,0.0,0.0,0.0,225.3879852294922,245.0,0.1047646105289459,-0.0,4790.96337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032139539718628,0.3736037909984588,0.339664101600647,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157055020332336,0.5586919188499451,0.5312649011611938,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.878947377204895,0.4961714744567871,0.3490704894065857,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901669979095459,0.5152075886726379,0.4904912412166595,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718079686164856,0.3318430483341217,1.5097684860229492,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.722706139087677,1.0,1.0,0.3242104351520538,1.0,-3.868055820465088,2.76724624633789,1.1008094549179075,1.8965530395507808,0.0,0.0,0.0,226.7516021728516,263.0,0.086407758295536,-0.0,4801.9013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865209579467773,0.3732727169990539,0.3400177955627441,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958843350410461,0.5585675835609436,0.5318313837051392,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612921237945557,0.4963432848453522,0.3496963083744049,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719342350959778,0.5152467489242554,0.4912106394767761,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567411065101624,0.3320973217487335,1.5141379833221436,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731914222240448,1.0,1.0,0.3241765201091766,1.0,-3.876041412353516,2.7728030681610107,1.103238224983215,1.9003424644470213,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117862984538078,-0.0,4941.01513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865209579467773,0.3732727169990539,0.3400177955627441,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958843350410461,0.5585675835609436,0.5318313837051392,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612921237945557,0.4963432848453522,0.3496963083744049,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719342350959778,0.5152467489242554,0.4912106394767761,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567411065101624,0.3320973217487335,1.5141379833221436,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731914222240448,1.0,1.0,0.3241765201091766,1.0,-3.876041412353516,2.7728030681610107,1.103238224983215,1.9003424644470213,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117862984538078,-0.0,4941.01513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717330455780029,0.3728891313076019,0.3403396308422088,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789622187614441,0.5583890676498413,0.5323634147644043,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460334539413452,0.4964482486248016,0.3502877950668335,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560661673545837,0.5152338147163391,0.4918973445892334,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437746524810791,0.332306832075119,1.5183824300765991,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411834001541138,1.0,1.0,0.3241368532180786,1.0,-3.883716106414795,2.7781689167022705,1.1055471897125244,1.904013395309448,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935113608837127,-0.0,5082.587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717330455780029,0.3728891313076019,0.3403396308422088,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789622187614441,0.5583890676498413,0.5323634147644043,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460334539413452,0.4964482486248016,0.3502877950668335,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560661673545837,0.5152338147163391,0.4918973445892334,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437746524810791,0.332306832075119,1.5183824300765991,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411834001541138,1.0,1.0,0.3241368532180786,1.0,-3.883716106414795,2.7781689167022705,1.1055471897125244,1.904013395309448,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935113608837127,-0.0,5082.587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636894583702087,0.3724707663059234,0.3403660953044891,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698071241378784,0.5581668019294739,0.532579243183136,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379369974136353,0.4964995980262756,0.3506381809711456,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.847623348236084,0.5151790380477905,0.4922695457935333,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369396090507507,0.3324837982654571,1.521170735359192,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464026808738708,1.0,1.0,0.3240971863269806,1.0,-3.888238906860352,2.7813799381256104,1.1068590879440308,1.9062987565994265,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197224617004395,-0.0,5168.03515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636894583702087,0.3724707663059234,0.3403660953044891,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698071241378784,0.5581668019294739,0.532579243183136,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379369974136353,0.4964995980262756,0.3506381809711456,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.847623348236084,0.5151790380477905,0.4922695457935333,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369396090507507,0.3324837982654571,1.521170735359192,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464026808738708,1.0,1.0,0.3240971863269806,1.0,-3.888238906860352,2.7813799381256104,1.1068590879440308,1.9062987565994265,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197224617004395,-0.0,5168.03515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629605531692505,0.3722612261772156,0.3402097523212433,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690593242645264,0.5580474138259888,0.5325026512145996,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373286128044128,0.4965143203735351,0.350674957036972,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469681143760681,0.5151442885398865,0.4922719299793243,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364683151245117,0.3325702250003814,1.5217134952545166,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465546727180481,1.0,1.0,0.3240773379802704,1.0,-3.8886640071868896,2.781728506088257,1.1069355010986328,1.9066351652145384,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362595558166504,-0.0,5175.10595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636837959289551,0.3720615804195404,0.3399810492992401,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700018525123596,0.5579302906990051,0.5323435068130493,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382375240325928,0.4965299963951111,0.3506496846675873,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478821516036987,0.5151125192642212,0.492192268371582,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373008131980896,0.3326646983623504,1.521886110305786,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458334565162659,1.0,1.0,0.3240726888179779,1.0,-3.8882803916931152,2.781480073928833,1.1068004369735718,1.9065228700637813,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087481021881104,-0.0,5165.67529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678123712539673,0.3716952800750732,0.3394175171852112,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749971985816956,0.5577079653739929,0.5318929553031921,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428512811660767,0.4965679347515106,0.350498229265213,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526085615158081,0.5150631070137024,0.4919028282165527,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413806319236755,0.3328879177570343,1.5216963291168213,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426261901855469,1.0,1.0,0.3240634202957153,1.0,-3.886302709579468,2.780151844024658,1.1061508655548096,1.9057319164276123,0.0,0.0,0.0,266.2828063964844,248.0,-0.721342921257019,-0.0,5118.7275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678123712539673,0.3716952800750732,0.3394175171852112,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749971985816956,0.5577079653739929,0.5318929553031921,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428512811660767,0.4965679347515106,0.350498229265213,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526085615158081,0.5150631070137024,0.4919028282165527,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413806319236755,0.3328879177570343,1.5216963291168213,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426261901855469,1.0,1.0,0.3240634202957153,1.0,-3.886302709579468,2.780151844024658,1.1061508655548096,1.9057319164276123,0.0,0.0,0.0,266.2828063964844,248.0,-0.721342921257019,-0.0,5118.7275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744358777999878,0.3713641762733459,0.3387820124626159,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828681707382202,0.5574972629547119,0.5313431620597839,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850079357624054,0.4966072738170624,0.3502671122550964,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600533604621887,0.5150284171104431,0.4915170669555664,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477362155914307,0.3331577181816101,1.521185040473938,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380372881889343,1.0,1.0,0.3240541517734527,1.0,-3.883519411087036,2.778278350830078,1.1052411794662476,1.904552102088928,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575827598571777,-0.0,5050.283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744358777999878,0.3713641762733459,0.3387820124626159,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828681707382202,0.5574972629547119,0.5313431620597839,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850079357624054,0.4966072738170624,0.3502671122550964,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600533604621887,0.5150284171104431,0.4915170669555664,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477362155914307,0.3331577181816101,1.521185040473938,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380372881889343,1.0,1.0,0.3240541517734527,1.0,-3.883519411087036,2.778278350830078,1.1052411794662476,1.904552102088928,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575827598571777,-0.0,5050.283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828683853149414,0.3710558712482452,0.3381159603595733,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927990794181824,0.5572904348373413,0.5307424664497375,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592629432678223,0.496637225151062,0.3499896228313446,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695188164710999,0.5150004029273987,0.491083025932312,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558202743530273,0.3334688544273376,1.5205979347229004,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327460646629333,1.0,1.0,0.324097216129303,1.0,-3.88043212890625,2.776018619537353,1.104413390159607,1.903044581413269,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667649388313293,-0.0,4971.42333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828683853149414,0.3710558712482452,0.3381159603595733,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927990794181824,0.5572904348373413,0.5307424664497375,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592629432678223,0.496637225151062,0.3499896228313446,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695188164710999,0.5150004029273987,0.491083025932312,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558202743530273,0.3334688544273376,1.5205979347229004,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327460646629333,1.0,1.0,0.324097216129303,1.0,-3.88043212890625,2.776018619537353,1.104413390159607,1.903044581413269,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667649388313293,-0.0,4971.42333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928330302238464,0.3707605898380279,0.3374363780021667,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044666290283204,0.557080864906311,0.5301119089126587,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701979517936707,0.4966485202312469,0.349679559469223,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807581663131714,0.5149717926979065,0.4906214475631714,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765478789806366,0.3338148891925812,1.5200378894805908,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270859479904175,1.0,1.0,0.3241402506828308,1.0,-3.87725281715393,2.7736918926239014,1.1035610437393188,1.9014832973480225,0.0,0.0,0.0,235.55776977539065,212.0,0.0096897389739751,-0.0,4887.53271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928330302238464,0.3707605898380279,0.3374363780021667,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044666290283204,0.557080864906311,0.5301119089126587,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701979517936707,0.4966485202312469,0.349679559469223,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807581663131714,0.5149717926979065,0.4906214475631714,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765478789806366,0.3338148891925812,1.5200378894805908,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270859479904175,1.0,1.0,0.3241402506828308,1.0,-3.87725281715393,2.7736918926239014,1.1035610437393188,1.9014832973480225,0.0,0.0,0.0,235.55776977539065,212.0,0.0096897389739751,-0.0,4887.53271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983561158180237,0.3706149458885193,0.3370933532714844,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112624526023864,0.5569726824760437,0.5297881364822388,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763163685798645,0.4966441690921783,0.3495136797428131,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.887023389339447,0.5149548649787903,0.4903827905654907,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709003686904907,0.3339987099170685,1.5197807550430298,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241738438606262,1.0,1.0,0.3241617679595947,1.0,-3.875654220581055,2.772522687911988,1.1031315326690674,1.9006966352462769,0.0,0.0,0.0,229.7963714599609,212.0,0.1058818399906158,-0.0,4844.591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042335510253906,0.3704692721366882,0.3367484509944916,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188453555107116,0.5568612217903137,0.5294591188430786,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828782439231873,0.4966318011283874,0.3493407964706421,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937211632728577,0.5149350166320801,0.4901393353939056,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767281532287598,0.3341885805130005,1.5195410251617432,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212256789207458,1.0,1.0,0.3241861760616302,1.0,-3.874053716659546,2.7713429927825928,1.1027107238769531,1.8998982906341555,0.0,0.0,0.0,223.9734649658203,200.0,0.1977062821388244,-0.0,4801.2734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166376948356628,0.3701756596565246,0.3360533118247986,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358958005905152,0.5566269159317017,0.5287868976593018,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.897386372089386,0.49658203125,0.348975121974945,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086474180221558,0.514884889125824,0.4896391928195953,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896553874015808,0.3345828652381897,1.5191105604171753,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.715254545211792,1.0,1.0,0.3242349624633789,1.0,-3.8708479404449454,2.768980026245117,1.1018677949905396,1.8982946872711184,0.0,0.0,0.0,212.22023010253903,188.0,0.3370096981525421,-0.0,4714.01904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166376948356628,0.3701756596565246,0.3360533118247986,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358958005905152,0.5566269159317017,0.5287868976593018,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.897386372089386,0.49658203125,0.348975121974945,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086474180221558,0.514884889125824,0.4896391928195953,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896553874015808,0.3345828652381897,1.5191105604171753,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.715254545211792,1.0,1.0,0.3242349624633789,1.0,-3.8708479404449454,2.768980026245117,1.1018677949905396,1.8982946872711184,0.0,0.0,0.0,212.22023010253903,188.0,0.3370096981525421,-0.0,4714.01904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.830047070980072,0.3698756992816925,0.3353502154350281,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546583294868468,0.5563746690750122,0.5280952453613281,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914588212966919,0.4964947998523712,0.3485817611217499,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273061156272888,0.5148176550865173,0.4891204833984375,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044180274009705,0.3349933624267578,1.5187416076660156,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092089056968689,1.0,1.0,0.3242837488651275,1.0,-3.8676276206970215,2.766608476638794,1.1010191440582275,1.8966792821884155,0.0,0.0,0.0,200.3816070556641,176.0,0.4228768050670624,-0.0,4626.3017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.830047070980072,0.3698756992816925,0.3353502154350281,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546583294868468,0.5563746690750122,0.5280952453613281,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914588212966919,0.4964947998523712,0.3485817611217499,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273061156272888,0.5148176550865173,0.4891204833984375,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044180274009705,0.3349933624267578,1.5187416076660156,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092089056968689,1.0,1.0,0.3242837488651275,1.0,-3.8676276206970215,2.766608476638794,1.1010191440582275,1.8966792821884155,0.0,0.0,0.0,200.3816070556641,176.0,0.4228768050670624,-0.0,4626.3017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455563187599182,0.3695662915706634,0.3346379995346069,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.97412770986557,0.5561017990112305,0.52738356590271,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.936042547225952,0.4963673651218414,0.3481600880622864,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488524198532104,0.5147303938865662,0.4885823428630829,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205058574676514,0.3354162275791168,1.5184246301651,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031069993972778,1.0,1.0,0.3243033289909363,1.0,-3.864377498626709,2.7643184661865234,1.1000590324401855,1.895145058631897,0.0,0.0,0.0,188.5024871826172,164.0,0.3211695849895477,-0.0,4538.37744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455563187599182,0.3695662915706634,0.3346379995346069,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.97412770986557,0.5561017990112305,0.52738356590271,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.936042547225952,0.4963673651218414,0.3481600880622864,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488524198532104,0.5147303938865662,0.4885823428630829,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205058574676514,0.3354162275791168,1.5184246301651,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031069993972778,1.0,1.0,0.3243033289909363,1.0,-3.864377498626709,2.7643184661865234,1.1000590324401855,1.895145058631897,0.0,0.0,0.0,188.5024871826172,164.0,0.3211695849895477,-0.0,4538.37744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643581867218018,0.369243860244751,0.3339141011238098,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932802319526672,0.5558045506477356,0.5266488194465637,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600430130958556,0.496194452047348,0.3477068245410919,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716960787773132,0.5146189332008362,0.4880214333534241,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384751081466675,0.335848867893219,1.5181512832641602,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969548463821411,1.0,1.0,0.324322909116745,1.0,-3.861072540283203,2.761995553970337,1.0990769863128662,1.8935837745666504,0.0,0.0,0.0,176.60330200195312,182.0,0.2616032361984253,-0.0,4450.31103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643581867218018,0.369243860244751,0.3339141011238098,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932802319526672,0.5558045506477356,0.5266488194465637,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600430130958556,0.496194452047348,0.3477068245410919,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716960787773132,0.5146189332008362,0.4880214333534241,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384751081466675,0.335848867893219,1.5181512832641602,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969548463821411,1.0,1.0,0.324322909116745,1.0,-3.861072540283203,2.761995553970337,1.0990769863128662,1.8935837745666504,0.0,0.0,0.0,176.60330200195312,182.0,0.2616032361984253,-0.0,4450.31103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648465275764465,0.3690776526927948,0.3337555229663849,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937558770179749,0.5556498765945435,0.5264928340911865,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606976509094238,0.4960943162441253,0.3476314842700958,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723280668258668,0.5145571827888489,0.4879524409770965,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392071723937988,0.3360700905323028,1.5190669298171997,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973897218704224,1.0,1.0,0.3243326842784881,1.0,-3.861614227294922,2.7623422145843506,1.0992720127105713,1.893720269203186,0.0,0.0,0.0,176.28475952148438,182.0,0.2682391703128814,-0.0,4449.76953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
