time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.402682189829648e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.901480370899662e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.901480370899662e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004696834657806,291.10723876953125,294.1499938964844,285.2909545898437,284.6888122558594,286.3968505859375,285.3359680175781,290.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838924884796143,-0.0,-6.843831812375356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.402682189829648e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.901480370899662e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.901480370899662e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004696834657806,291.10723876953125,294.1499938964844,285.2909545898437,284.6888122558594,286.3968505859375,285.3359680175781,290.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838924884796143,-0.0,-6.843831812375356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.896977280732244e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.309874490601942e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.896977280732244e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004694698727689,291.1058044433594,294.1499938964844,285.2756652832031,284.6815185546875,286.3770751953125,285.3242492675781,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8458948135375977,-0.0,-6.83760035258274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.896977280732244e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.309874490601942e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.896977280732244e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004694698727689,291.1058044433594,294.1499938964844,285.2756652832031,284.6815185546875,286.3770751953125,285.3242492675781,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8458948135375977,-0.0,-6.83760035258274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.393527579959482e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.89183972706087e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004692261863965,291.1043395996094,294.1499938964844,285.2601318359375,284.6742248535156,286.357421875,285.3118591308594,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85273814201355,-0.0,-6.830497056853346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.393527579959482e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.89183972706087e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004692261863965,291.1043395996094,294.1499938964844,285.2601318359375,284.6742248535156,286.357421875,285.3118591308594,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85273814201355,-0.0,-6.830497056853346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.388117905473337e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.886143379844724e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.886144107440488e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004689559573307,291.10284423828125,294.1499938964844,285.24444580078125,284.6668701171875,286.3378295898437,285.2989196777344,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8594753742218018,-0.0,-6.822624243341124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.388117905473337e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.886143379844724e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.886144107440488e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004689559573307,291.10284423828125,294.1499938964844,285.24444580078125,284.6668701171875,286.3378295898437,285.2989196777344,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8594753742218018,-0.0,-6.822624243341124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.385233715875074e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.883105667540804e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,7.29962921468541e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.883106395136564e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.00046881189337,291.10211181640625,294.1499938964844,285.23651123046875,284.6632080078125,286.3280639648437,285.2922668457031,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.862809419631958,-0.0,-6.818429199029198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.382246935274452e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.879960998659952e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.297306001419201e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.879961726255716e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.000468662707135,291.1013488769531,294.1499938964844,285.2285461425781,284.6595458984375,286.3183288574219,285.2855224609375,290.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866126298904419,-0.0,-6.814087072370968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.37598742893897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.873368981061505e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004683500155806,291.099853515625,294.1499938964844,285.21246337890625,284.65216064453125,286.29888916015625,285.2717590332031,290.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872715473175049,-0.0,-6.80498999372503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.37598742893897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.873368981061505e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004683500155806,291.099853515625,294.1499938964844,285.21246337890625,284.65216064453125,286.29888916015625,285.2717590332031,290.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872715473175049,-0.0,-6.80498999372503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.36940632527694e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.866438631433994e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.866439359029756e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004680212878156,291.09832763671875,294.1499938964844,285.1962280273437,284.644775390625,286.279541015625,285.2576904296875,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879261255264282,-0.0,-6.795433904471794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.36940632527694e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.866438631433994e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.866439359029756e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004680212878156,291.09832763671875,294.1499938964844,285.1962280273437,284.644775390625,286.279541015625,285.2576904296875,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879261255264282,-0.0,-6.795433904471794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.3625727458857e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.859242709353566e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004676799289882,291.0968017578125,294.1499938964844,285.1798400878906,284.6373596191406,286.26025390625,285.2433776855469,290.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8857851028442383,-0.0,-6.785517570051526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.3625727458857e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.859242709353566e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004676799289882,291.0968017578125,294.1499938964844,285.1798400878906,284.6373596191406,286.26025390625,285.2433776855469,290.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8857851028442383,-0.0,-6.785517570051526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.355553629575296e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.85185179160908e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.85185179160908e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004673293151427,291.09527587890625,294.1499938964844,285.1632995605469,284.62994384765625,286.24102783203125,285.2288818359375,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892307996749878,-0.0,-6.77534117698997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.355553629575296e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.85185179160908e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.85185179160908e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004673293151427,291.09527587890625,294.1499938964844,285.1632995605469,284.62994384765625,286.24102783203125,285.2288818359375,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892307996749878,-0.0,-6.77534117698997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.3519949587062e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.848103218246251e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.273776282090694e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.848103945842011e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004671515489462,291.094482421875,294.1499938964844,285.15496826171875,284.626220703125,286.2314147949219,285.2215270996094,290.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895575761795044,-0.0,-6.770183347271086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.34841445996426e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.844333544606344e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.270991773111746e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.844333544606344e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0004669727059081,291.0937194824219,294.1499938964844,285.1466064453125,284.6224975585937,286.22186279296875,285.21417236328125,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898850917816162,-0.0,-6.764997095842773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.341218537883832e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.836756362346932e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004666132444981,291.0921630859375,294.1499938964844,285.1297912597656,284.6150817871094,286.2027282714844,285.1993103027344,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9054324626922607,-0.0,-6.75458053933653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.341218537883832e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.836756362346932e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004666132444981,291.0921630859375,294.1499938964844,285.1297912597656,284.6150817871094,286.2027282714844,285.1993103027344,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9054324626922607,-0.0,-6.75458053933653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.829182818066327e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.259802077896893e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.82918354566209e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004662540159188,291.090576171875,294.1499938964844,285.1128234863281,284.60760498046875,286.1836853027344,285.1843566894531,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.912073373794556,-0.0,-6.744177483142266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.829182818066327e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.259802077896893e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.82918354566209e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004662540159188,291.090576171875,294.1499938964844,285.1128234863281,284.60760498046875,286.1836853027344,285.1843566894531,290.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.912073373794556,-0.0,-6.744177483142266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.32689945329912e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.821676940191536e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.8216776677873e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004658979887608,291.0889892578125,294.1499938964844,285.09576416015625,284.60015869140625,286.1646728515625,285.16925048828125,290.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918792247772217,-0.0,-6.73387532401648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.32689945329912e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.821676940191536e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.8216776677873e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004658979887608,291.0889892578125,294.1499938964844,285.09576416015625,284.60015869140625,286.1646728515625,285.16925048828125,290.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918792247772217,-0.0,-6.73387532401648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.319893433712424e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.814299119170757e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.814299119170757e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0004655479860957,291.08740234375,294.1499938964844,285.07861328125,284.5926818847656,286.1457214355469,285.1540832519531,290.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925607204437256,-0.0,-6.72375506383105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.319893433712424e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.814299119170757e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.814299119170757e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0004655479860957,291.08740234375,294.1499938964844,285.07861328125,284.5926818847656,286.1457214355469,285.1540832519531,290.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925607204437256,-0.0,-6.72375506383105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.316453360952436e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.810677147470416e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.246133463922888e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.810677147470416e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004653761861845,291.0865783691406,294.1499938964844,285.07000732421875,284.5889587402344,286.1362609863281,285.1464233398437,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9290578365325928,-0.0,-6.718790501736295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.313063492299988e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.807106835069136e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.243495929287747e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.807106835069136e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004652068309951,291.0857849121094,294.1499938964844,285.0613708496094,284.585205078125,286.1268005371094,285.1387939453125,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932537794113159,-0.0,-6.71389770445785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.30646128836088e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.800154657568784e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.800154657568784e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004648770554922,291.08416748046875,294.1499938964844,285.04400634765625,284.5777282714844,286.10791015625,285.1234130859375,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939595699310303,-0.0,-6.704376431798664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.30646128836088e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.800154657568784e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.800154657568784e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004648770554922,291.08416748046875,294.1499938964844,285.04400634765625,284.5777282714844,286.10791015625,285.1234130859375,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939595699310303,-0.0,-6.704376431798664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.300140663981438e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.793498611543328e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.233445649035275e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.793498611543328e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004645613080356,291.0825500488281,294.1499938964844,285.0265808105469,284.5702819824219,286.0890808105469,285.1079406738281,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9468026161193848,-0.0,-6.695266563383484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.300140663981438e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.793498611543328e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.233445649035275e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.793498611543328e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004645613080356,291.0825500488281,294.1499938964844,285.0265808105469,284.5702819824219,286.0890808105469,285.1079406738281,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9468026161193848,-0.0,-6.695266563383484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.29414964048192e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.78719035629183e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004642620624508,291.0809020996094,294.1499938964844,285.00909423828125,284.56280517578125,286.0702819824219,285.0924072265625,290.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954172849655152,-0.0,-6.686637732400413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.29414964048192e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.78719035629183e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004642620624508,291.0809020996094,294.1499938964844,285.00909423828125,284.56280517578125,286.0702819824219,285.0924072265625,290.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954172849655152,-0.0,-6.686637732400413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.288536966778338e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.781279368326068e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.781279368326068e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004639816761482,291.0792541503906,294.1499938964844,284.9915466308594,284.5553283691406,286.051513671875,285.0767822265625,290.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9617221355438232,-0.0,-6.678558150952085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.288536966778338e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.781279368326068e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.781279368326068e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004639816761482,291.0792541503906,294.1499938964844,284.9915466308594,284.5553283691406,286.051513671875,285.0767822265625,290.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9617221355438232,-0.0,-6.678558150952085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.285889245802537e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.778491221368311e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.222360727610067e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.778491948964074e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004638494283426,291.0783996582031,294.1499938964844,284.9827575683594,284.5516052246094,286.0421447753906,285.0689392089844,290.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628834648912061e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.965571403503418,-0.0,-6.67474822080294e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.283349208999424e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.77581657934934e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,7.220385305117816e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.77581657934934e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0004637225356418,291.0775756835937,294.1499938964844,284.97393798828125,284.5478820800781,286.03277587890625,285.06109619140625,290.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969468116760254,-0.0,-6.671093899512925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.770848555490376e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.770848555490376e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0004634868819266,291.0758972167969,294.1499938964844,284.956298828125,284.5404357910156,286.0140991210937,285.0452880859375,290.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977418184280396,-0.0,-6.664309637471888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
