time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001002712888293,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0004756438429467,290.6245422363281,294.1499938964844,284.25,284.0303649902344,283.86981201171875,284.2499389648437,290.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755542039871,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.1460442543029785,-0.0,-7.018056891183734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.0004754237597808,290.6209716796875,294.1499938964844,284.25,284.0162658691406,283.8766174316406,284.2499694824219,290.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.1420087814331055,-0.0,-7.011563241121621e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.0004754237597808,290.6209716796875,294.1499938964844,284.25,284.0162658691406,283.8766174316406,284.2499694824219,290.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.1420087814331055,-0.0,-7.011563241121621e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004752003005705,290.6174011230469,294.1499938964844,284.25,284.0025329589844,283.8832702636719,284.2499694824219,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137942790985107,-0.0,-7.004972957247446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004752003005705,290.6174011230469,294.1499938964844,284.25,284.0025329589844,283.8832702636719,284.2499694824219,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137942790985107,-0.0,-7.004972957247446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0004749730287585,290.61383056640625,294.1499938964844,284.25,283.9892578125,283.88983154296875,284.2499694824219,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.133847236633301,-0.0,-6.998273249791964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0004749730287585,290.61383056640625,294.1499938964844,284.25,283.9892578125,283.88983154296875,284.2499694824219,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.133847236633301,-0.0,-6.998273249791964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0004747434577438,290.6102600097656,294.1499938964844,284.25,283.9764709472656,283.896240234375,284.2499694824219,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129732131958008,-0.0,-6.991509593490265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0004747434577438,290.6102600097656,294.1499938964844,284.25,283.9764709472656,283.896240234375,284.2499694824219,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129732131958008,-0.0,-6.991509593490265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,9.50166504480876e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0004746278573293,290.60845947265625,294.1499938964844,284.25,283.9703063964844,283.8994140625,284.25,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436078959512e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127668380737305,-0.0,-6.988104672700501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,9.499343286734074e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0004745118785649,290.606689453125,294.1499938964844,284.25,283.9642944335937,283.9025573730469,284.25,290.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.1256022453308105,-0.0,-6.984689804312438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.998364839702845e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.0004742793971672,290.6031494140625,294.1499938964844,284.25,283.95281982421875,283.90875244140625,284.25,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.121466159820557,-0.0,-6.977845856681597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.998364839702845e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.0004742793971672,290.6031494140625,294.1499938964844,284.25,283.95281982421875,283.90875244140625,284.25,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.121466159820557,-0.0,-6.977845856681597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.000474046828458,290.5995788574219,294.1499938964844,284.25,283.94207763671875,283.9148254394531,284.25,290.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117331027984619,-0.0,-6.971004040678963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.000474046828458,290.5995788574219,294.1499938964844,284.25,283.94207763671875,283.9148254394531,284.25,290.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117331027984619,-0.0,-6.971004040678963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0004738153656944,290.5960388183594,294.1499938964844,284.25,283.9322204589844,283.9207763671875,284.25,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113206386566162,-0.0,-6.964197751813117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,0.0004738153656944,290.5960388183594,294.1499938964844,284.25,283.9322204589844,283.9207763671875,284.25,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113206386566162,-0.0,-6.964197751813117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.480815788265318e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0004735864058602,290.5924987792969,294.1499938964844,284.25,283.9233093261719,283.9266357421875,284.25,290.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109103202819824,-0.0,-6.957468201562733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.480815788265318e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0004735864058602,290.5924987792969,294.1499938964844,284.25,283.9233093261719,283.9266357421875,284.25,290.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109103202819824,-0.0,-6.957468201562733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,9.981368202716112e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,9.981368930311874e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0004734731337521,290.5907287597656,294.1499938964844,284.25,283.9192199707031,283.9295349121094,284.25,290.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025404258342861e-09,0.0010099248029291,-0.0174573622643947,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107062816619873,-0.0,-6.95414072993117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0004733614041469,290.5889587402344,294.1499938964844,284.25,283.9154052734375,283.9324035644531,284.25,290.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.99753233135425e-09,0.00100968638435,-0.0173843577504158,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.105034351348877,-0.0,-6.950858022491957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0004731431254185,290.5854187011719,294.1499938964844,284.25,283.9085998535156,283.93804931640625,284.25,290.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943083441512954e-09,0.001009220839478,-0.0172417405992746,0.0,0.0,0.0,-0.0082548009231686,60.0,-4.101020812988281,-0.0,-6.944448927015402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0004731431254185,290.5854187011719,294.1499938964844,284.25,283.9085998535156,283.93804931640625,284.25,290.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943083441512954e-09,0.001009220839478,-0.0172417405992746,0.0,0.0,0.0,-0.0082548009231686,60.0,-4.101020812988281,-0.0,-6.944448927015402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.050000000745058,0.0004729319771286,290.5819091796875,291.1499938964844,284.25,283.9029846191406,283.943603515625,284.25,290.1634521484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904166816707865e-09,0.0010087704285979,-0.0171037893742322,0.0,0.0,0.0,-0.0082286922261118,60.0,-4.097066879272461,-0.0,-6.938251573274101e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.050000000745058,0.0004729319771286,290.5819091796875,291.1499938964844,284.25,283.9029846191406,283.943603515625,284.25,290.1634521484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904166816707865e-09,0.0010087704285979,-0.0171037893742322,0.0,0.0,0.0,-0.0082286922261118,60.0,-4.097066879272461,-0.0,-6.938251573274101e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.322265625,0.6343262791633606,0.050000000745058,0.0408388152718544,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.322265625,0.6343262791633606,0.050000000745058,0.0430052392184734,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.322265625,0.6343262791633606,0.050000000745058,0.0317635238170623,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222351074219,0.6343262791633606,0.050000000745058,0.0430052392184734,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.6343262791633606,0.050000000745058,0.203998327255249,290.2662048339844,291.1499938964844,284.25,283.9006042480469,292.5804138183594,294.6091003417969,290.1834716796875,1.0,0.1096860393881797,0.010517107322812,0.010517107322812,1.0,1.0,-0.4318776726722717,7.453094212905853e-07,0.431876927614212,-0.1165167242288589,0.0,0.0,0.0,10.28302001953125,60.0,406.7443237304688,-0.0,12.278524398803713,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36309814453125,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36309814453125,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36309814453125,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36309814453125,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36309814453125,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3855285644531,291.1499938964844,284.25,283.89849853515625,293.7214050292969,297.1535339355469,290.6119079589844,1.0,0.121090367436409,0.0210342146456241,0.0210342146456241,1.0,1.0,-0.4819453656673431,2.8413510335667524e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.5056762695312,-0.0,16.678691864013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1665344238281,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3108825683594,1.0,0.1406006813049316,0.0420684292912483,0.0420684292912483,1.0,1.0,-0.4866852760314941,2.565209251770284e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.645751953125,-0.0,23.18798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1665344238281,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3108825683594,1.0,0.1406006813049316,0.0420684292912483,0.0420684292912483,1.0,1.0,-0.4866852760314941,2.565209251770284e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.645751953125,-0.0,23.18798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.549941897392273,0.050000000745058,0.0458129495382308,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.549941897392273,0.050000000745058,0.0482432432472705,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093322753906,0.549941897392273,0.050000000745058,0.2288451641798019,291.43511962890625,291.1499938964844,284.25,283.8934631347656,293.7247314453125,297.2264404296875,291.55926513671875,1.0,0.1490086913108825,0.0525855347514152,0.0525855347514152,1.0,1.0,-0.4881466329097748,6.849686178611591e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.68204498291016,60.0,799.551513671875,-0.0,26.341901779174805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502380371094,0.5330192446708679,0.050000000745058,0.0459442920982837,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502380371094,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502380371094,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502380371094,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502380371094,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6732482910156,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2161865234375,291.7866516113281,1.0,0.1565757989883422,0.2420684248208999,0.2420684248208999,0.9973303079605104,1.0,-0.4895464181900024,0.0309042930603027,0.4586421251296997,-0.1011498719453811,0.0,0.0,0.0,27.200702667236328,60.0,720.4962768554688,-0.0,29.375049591064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.2306996285915374,292.0897521972656,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.1700744628906,1.0,0.1693971455097198,0.6210342049598694,0.6210342049598694,0.9919909238815308,1.0,-0.4921028912067413,0.1818958520889282,0.3102070689201355,0.049069557338953,0.0,0.0,0.0,33.640838623046875,60.0,446.0054321289063,-0.0,34.94084930419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.509952962398529,0.050000000745058,0.2306996285915374,292.0897521972656,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.1700744628906,1.0,0.1693971455097198,0.6210342049598694,0.6210342049598694,0.9919909238815308,1.0,-0.4921028912067413,0.1818958520889282,0.3102070689201355,0.049069557338953,0.0,0.0,0.0,33.640838623046875,60.0,446.0054321289063,-0.0,34.94084930419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.231717362999916,292.12017822265625,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0834045410156,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.099029541015625,60.0,-70.69344329833984,-0.0,39.73479843139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263732910156,0.4957718253135681,0.050000000745058,0.231717362999916,292.12017822265625,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0834045410156,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.099029541015625,60.0,-70.69344329833984,-0.0,39.73479843139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210876464844,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1903686523437,292.0077514648437,1.0,0.187510997056961,1.0,1.0,0.9489120841026306,1.0,-0.4960685968399048,0.2125579118728637,0.283510684967041,0.0798889473080635,0.0,0.0,0.0,43.6096305847168,48.0,-121.90775299072266,-0.0,43.73484420776367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243225097656,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210876464844,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1903686523437,292.0077514648437,1.0,0.187510997056961,1.0,1.0,0.9489120841026306,1.0,-0.4960685968399048,0.2125579118728637,0.283510684967041,0.0798889473080635,0.0,0.0,0.0,43.6096305847168,48.0,-121.90775299072266,-0.0,43.73484420776367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9705505371094,291.1499938964844,284.25,283.8887023925781,291.6335144042969,297.185302734375,291.9576110839844,1.0,0.1889549046754837,1.0,1.0,0.91117262840271,1.0,-0.4965144991874695,0.2134167701005935,0.2830977141857147,0.0813657343387603,0.0,0.0,0.0,44.73528671264648,36.0,-115.67150115966795,-0.0,44.737300872802734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9705505371094,291.1499938964844,284.25,283.8887023925781,291.6335144042969,297.185302734375,291.9576110839844,1.0,0.1889549046754837,1.0,1.0,0.91117262840271,1.0,-0.4965144991874695,0.2134167701005935,0.2830977141857147,0.0813657343387603,0.0,0.0,0.0,44.73528671264648,36.0,-115.67150115966795,-0.0,44.737300872802734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
