time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209655761719,291.1499938964844,284.2664489746094,283.6490478515625,291.0698547363281,297.1705322265625,291.023681640625,1.0,0.1507441252470016,1.0,1.0,0.6848496794700623,1.0,-0.4886910021305084,0.2311977446079254,0.257493257522583,0.0904692485928535,0.0,0.0,0.0,25.00022315979004,25.0,14.916457176208496,-0.0,27.41858291625977,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209655761719,291.1499938964844,284.2664489746094,283.6490478515625,291.0698547363281,297.1705322265625,291.023681640625,1.0,0.1507441252470016,1.0,1.0,0.6848496794700623,1.0,-0.4886910021305084,0.2311977446079254,0.257493257522583,0.0904692485928535,0.0,0.0,0.0,25.00022315979004,25.0,14.916457176208496,-0.0,27.41858291625977,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0458640083670616,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0266418457031,291.1499938964844,284.27545166015625,283.65655517578125,291.0814514160156,297.1777648925781,291.0296936035156,1.0,0.1507440656423568,1.0,1.0,0.6856313943862915,1.0,-0.488690972328186,0.2310582399368286,0.2576327323913574,0.0903379917144775,0.0,0.0,0.0,25.000225067138672,25.0,16.623998641967773,-0.0,27.41856002807617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0329895019531,291.1499938964844,284.2862854003906,283.66607666015625,291.0931701660156,297.18609619140625,291.0364074707031,1.0,0.1507440060377121,1.0,1.0,0.6860010027885437,1.0,-0.4886909425258636,0.230985626578331,0.2577053010463714,0.0902774110436439,0.0,0.0,0.0,25.000215530395508,25.0,18.42461585998535,-0.0,27.41853713989257,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475769042969,291.1499938964844,284.313232421875,283.6907958984375,291.1195373535156,297.20562744140625,291.0516052246094,1.0,0.1507439166307449,1.0,1.0,0.6867401003837585,1.0,-0.4886907935142517,0.2308467179536819,0.2578440904617309,0.0901740789413452,0.0,0.0,0.0,25.00020217895508,25.0,22.09036064147949,-0.0,27.418493270874023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475769042969,291.1499938964844,284.313232421875,283.6907958984375,291.1195373535156,297.20562744140625,291.0516052246094,1.0,0.1507439166307449,1.0,1.0,0.6867401003837585,1.0,-0.4886907935142517,0.2308467179536819,0.2578440904617309,0.0901740789413452,0.0,0.0,0.0,25.00020217895508,25.0,22.09036064147949,-0.0,27.418493270874023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06494140625,291.1499938964844,284.3468322753906,283.72265625,291.1507873535156,297.22833251953125,291.0697631835937,1.0,0.1507438123226165,1.0,1.0,0.6874792575836182,1.0,-0.4886906147003174,0.230704516172409,0.2579860985279083,0.0900813564658165,0.0,0.0,0.0,25.00019264221192,25.0,26.408292770385746,-0.0,27.41844749450684,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06494140625,291.1499938964844,284.3468322753906,283.72265625,291.1507873535156,297.22833251953125,291.0697631835937,1.0,0.1507438123226165,1.0,1.0,0.6874792575836182,1.0,-0.4886906147003174,0.230704516172409,0.2579860985279083,0.0900813564658165,0.0,0.0,0.0,25.00019264221192,25.0,26.408292770385746,-0.0,27.41844749450684,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853576660156,291.1499938964844,284.3865966796875,283.7611083984375,291.1817321777344,297.25360107421875,291.0908203125,1.0,0.1507437378168106,1.0,1.0,0.6870144605636597,1.0,-0.4886903464794159,0.2307600378990173,0.2579303085803985,0.0901974663138389,0.0,0.0,0.0,25.00015640258789,25.0,30.20781135559082,-0.0,27.41840553283692,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853576660156,291.1499938964844,284.3865966796875,283.7611083984375,291.1817321777344,297.25360107421875,291.0908203125,1.0,0.1507437378168106,1.0,1.0,0.6870144605636597,1.0,-0.4886903464794159,0.2307600378990173,0.2579303085803985,0.0901974663138389,0.0,0.0,0.0,25.00015640258789,25.0,30.20781135559082,-0.0,27.41840553283692,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081237792969,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,297.2810974121094,291.1141967773437,1.0,0.1507436782121658,1.0,1.0,0.6865496635437012,1.0,-0.488690048456192,0.2308195680379867,0.2578704953193664,0.0903276354074478,0.0,0.0,0.0,25.0001277923584,25.0,33.791019439697266,-0.0,27.41836738586425,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081237792969,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,297.2810974121094,291.1141967773437,1.0,0.1507436782121658,1.0,1.0,0.6865496635437012,1.0,-0.488690048456192,0.2308195680379867,0.2578704953193664,0.0903276354074478,0.0,0.0,0.0,25.0001277923584,25.0,33.791019439697266,-0.0,27.41836738586425,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0458639077842235,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0482969023287296,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0482969023287296,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1204833984375,291.1499938964844,284.45672607421875,283.8301086425781,291.2342224121094,297.29559326171875,291.1269226074219,1.0,0.1507436484098434,1.0,1.0,0.6863173246383667,1.0,-0.4886898994445801,0.2308485209941864,0.2578413784503937,0.0903950706124305,0.0,0.0,0.0,25.0001163482666,25.0,35.70571517944336,-0.0,27.41834831237793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.045863889157772,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.2290996313095092,291.133544921875,291.1499938964844,284.482666015625,283.8558349609375,291.2507629394531,297.3105773925781,291.1402893066406,1.0,0.1507436335086822,1.0,1.0,0.6852366924285889,1.0,-0.4886897206306457,0.2310158908367157,0.25767382979393,0.0906020477414131,0.0,0.0,0.0,25.000083923339844,25.0,37.27971267700195,-0.0,27.418333053588867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.2290994524955749,291.16082763671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,297.3418884277344,291.1678466796875,1.0,0.150743618607521,1.0,1.0,0.6830754280090332,1.0,-0.4886893630027771,0.2313733845949173,0.2573159635066986,0.0910429805517196,0.0,0.0,0.0,25.00002670288086,25.0,39.31011962890625,-0.0,27.41830825805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.2290994524955749,291.16082763671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,297.3418884277344,291.1678466796875,1.0,0.150743618607521,1.0,1.0,0.6830754280090332,1.0,-0.4886893630027771,0.2313733845949173,0.2573159635066986,0.0910429805517196,0.0,0.0,0.0,25.00002670288086,25.0,39.31011962890625,-0.0,27.41830825805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809142231941223,1.0,-0.488688975572586,0.2317367494106292,0.2569521963596344,0.091493897140026,0.0,0.0,0.0,24.99997901916504,25.0,41.548954010009766,-0.0,27.41829299926757,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809142231941223,1.0,-0.488688975572586,0.2317367494106292,0.2569521963596344,0.091493897140026,0.0,0.0,0.0,24.99997901916504,25.0,41.548954010009766,-0.0,27.41829299926757,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.2290990799665451,291.21636962890625,291.1499938964844,284.6541748046875,284.02752685546875,291.3465881347656,297.4061279296875,291.2239685058594,1.0,0.150743693113327,1.0,1.0,0.6771436333656311,1.0,-0.4886885583400726,0.2323973327875137,0.2562912404537201,0.0922331288456916,0.0,0.0,0.0,24.99989128112793,25.0,42.33145904541016,-0.0,27.418291091918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0458637773990631,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2195739746094,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,297.409912109375,291.2271728515625,1.0,0.150743693113327,1.0,1.0,0.6766964793205261,1.0,-0.4886885285377502,0.2324785590171814,0.2562099695205688,0.0923237353563308,0.0,0.0,0.0,24.99988174438477,25.0,42.32065963745117,-0.0,27.418291091918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0482967421412467,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.2290989458560943,291.2356262207031,291.1499938964844,284.6963195800781,284.0699768066406,291.36578369140625,297.4293518066406,291.2431640625,1.0,0.1507437378168106,1.0,1.0,0.6744425296783447,1.0,-0.4886882901191711,0.2328927516937255,0.2557955384254455,0.0927852019667625,0.0,0.0,0.0,24.99983596801757,25.0,42.30575942993164,-0.0,27.418296813964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24957275390625,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,297.4467468261719,291.2571716308594,1.0,0.1507437974214553,1.0,1.0,0.6724787354469299,1.0,-0.4886880815029144,0.2332603186368942,0.2554277777671814,0.093193843960762,0.0,0.0,0.0,24.999799728393555,25.0,42.39421463012695,-0.0,27.418306350708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.045863714069128,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0356717780232429,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.2290987521409988,291.2646789550781,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,297.4659729003906,291.2723083496094,1.0,0.1507438570261001,1.0,1.0,0.6703698635101318,1.0,-0.4886878728866577,0.2336621284484863,0.2550257444381714,0.0936394333839416,0.0,0.0,0.0,24.9997615814209,25.0,42.60188293457031,-0.0,27.41831970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2798767089844,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,297.4857482910156,291.2875366210937,1.0,0.1507439464330673,1.0,1.0,0.6671690344810486,1.0,-0.4886876344680786,0.2342788577079773,0.2544087767601013,0.0942984893918037,0.0,0.0,0.0,24.99969291687012,25.0,42.323280334472656,-0.0,27.41833877563477,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607674360275269,1.0,-0.4886871874332428,0.2355931550264358,0.2530940175056457,0.0956949517130851,0.0,0.0,0.0,24.99956321716309,25.0,40.178688049316406,-0.0,27.41839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,297.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607674360275269,1.0,-0.4886871874332428,0.2355931550264358,0.2530940175056457,0.0956949517130851,0.0,0.0,0.0,24.99956321716309,25.0,40.178688049316406,-0.0,27.41839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543658375740051,1.0,-0.488686740398407,0.2369813174009323,0.2517054080963135,0.0971610993146896,0.0,0.0,0.0,24.99944496154785,25.0,38.466941833496094,-0.0,27.41847419738769,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,297.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543658375740051,1.0,-0.488686740398407,0.2369813174009323,0.2517054080963135,0.0971610993146896,0.0,0.0,0.0,24.99944496154785,25.0,38.466941833496094,-0.0,27.41847419738769,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459240913391113,1.0,-0.4886862337589264,0.2389220744371414,0.2497641742229461,0.0991724282503128,0.0,0.0,0.0,24.999265670776367,25.0,35.04431915283203,-0.0,27.4185848236084,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,297.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459240913391113,1.0,-0.4886862337589264,0.2389220744371414,0.2497641742229461,0.0991724282503128,0.0,0.0,0.0,24.999265670776367,25.0,35.04431915283203,-0.0,27.4185848236084,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.0805358886719,284.4577331542969,291.4742431640625,297.6615295410156,291.3886108398437,1.0,0.1507451385259628,1.0,1.0,0.6389864087104797,1.0,-0.4886858463287353,0.2406350672245025,0.2480507940053939,0.1009386554360389,0.0,0.0,0.0,24.999122619628903,25.0,31.164560317993164,-0.0,27.418701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440300703048706,0.050000000745058,0.0458557531237602,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440300703048706,0.050000000745058,0.0482883155345916,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440300703048706,0.050000000745058,0.0356655865907669,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440300703048706,0.050000000745058,0.0482883155345916,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5479159951210022,0.1450242847204208,0.2330191731452942,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.47509765625,297.6702575683594,291.3922424316406,1.0,0.1507904231548309,1.0,1.0,0.6374822854995728,1.0,-0.4932760298252105,0.2435179054737091,0.2497581094503402,0.1017423197627067,0.0,0.0,0.0,24.81642341613769,43.0,30.31292152404785,-0.0,27.65373992919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.6989160180091858,0.050000000745058,0.0452374294400215,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981628417969,0.6989160180091858,0.050000000745058,0.047637190669775,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981628417969,0.6989160180091858,0.050000000745058,0.0351846665143966,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981628417969,0.6989160180091858,0.050000000745058,0.047637190669775,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40057373046875,0.9265376329421996,0.1483616083860397,0.527689516544342,291.4008483886719,291.1499938964844,285.13238525390625,284.50994873046875,291.5107727050781,297.6797180175781,291.4093017578125,1.0,0.1597876995801925,1.0,1.0,0.6332613825798035,1.0,-0.8441008925437927,0.4153856039047241,0.4287152588367462,0.1938584446907043,0.0,0.0,0.0,11.389554023742676,43.0,45.18755340576172,-0.0,50.50922775268555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237670898437,0.6849126815795898,0.050000000745058,0.0452611818909645,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237670898437,0.6849126815795898,0.050000000745058,0.0476622059941291,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237670898437,0.6849126815795898,0.050000000745058,0.035203143954277,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237670898437,0.6849126815795898,0.050000000745058,0.0476622059941291,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.9302995800971984,0.1506457477807998,0.5646987557411194,291.4288635253906,291.04998779296875,285.170654296875,284.5484924316406,291.5055236816406,297.6688232421875,291.43475341796875,1.0,0.1681726425886154,1.0,1.0,0.6299474835395813,1.0,-0.8886216878890991,0.4384777843952179,0.4501439034938812,0.2083183974027633,0.0,0.0,0.0,12.50318717956543,46.0,46.91214370727539,-0.0,58.74655532836914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0452742427587509,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0476759560406208,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0352132990956306,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0476759560406208,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.9670659899711608,0.1550820022821426,0.6464714407920837,291.4558410644531,290.95001220703125,285.24713134765625,284.62530517578125,291.49884033203125,297.6477966308594,291.4584655761719,1.0,0.1837906390428543,1.0,1.0,0.6233196258544922,1.0,-0.9868242740631104,0.4896533191204071,0.4971709847450256,0.2410646229982376,0.0,0.0,0.0,13.982813835144045,34.0,31.716737747192383,-0.0,78.03492736816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0452742427587509,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0476759560406208,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0352132990956306,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.6778119802474976,0.050000000745058,0.0476759560406208,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.9670659899711608,0.1550820022821426,0.6464714407920837,291.4558410644531,290.95001220703125,285.24713134765625,284.62530517578125,291.49884033203125,297.6477966308594,291.4584655761719,1.0,0.1837906390428543,1.0,1.0,0.6233196258544922,1.0,-0.9868242740631104,0.4896533191204071,0.4971709847450256,0.2410646229982376,0.0,0.0,0.0,13.982813835144045,34.0,31.716737747192383,-0.0,78.03492736816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
