time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0452860035002231,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0476883426308631,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0352224484086036,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0476883426308631,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.9819461107254028,0.1593100875616073,0.6960916519165039,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.48553466796875,297.6272277832031,291.4696960449219,1.0,0.1930129826068878,1.0,1.0,0.6166917681694031,1.0,-1.0464640855789185,0.5227240324020386,0.5237401127815247,0.2630992531776428,0.0,0.0,0.0,15.039129257202148,25.0,15.838215827941896,-0.0,91.83039855957033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0452860035002231,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0476883426308631,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0352224484086036,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.671894907951355,0.050000000745058,0.0476883426308631,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.9819461107254028,0.1593100875616073,0.6960916519165039,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.48553466796875,297.6272277832031,291.4696960449219,1.0,0.1930129826068878,1.0,1.0,0.6166917681694031,1.0,-1.0464640855789185,0.5227240324020386,0.5237401127815247,0.2630992531776428,0.0,0.0,0.0,15.039129257202148,25.0,15.838215827941896,-0.0,91.83039855957033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0452976003289222,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0477005541324615,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0352314673364162,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0477005541324615,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.9844196438789368,0.1637944132089615,0.7186790108680725,291.4573974609375,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.6123046875,291.4535522460937,1.0,0.1975342184305191,1.0,1.0,0.6005986928939819,1.0,-1.073619365692139,0.5462632179260254,0.5273561477661133,0.2815659940242767,0.0,0.0,0.0,15.701213836669922,25.0,-22.85733985900879,-0.0,98.93502807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0452976003289222,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0477005541324615,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0352314673364162,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.666520357131958,0.050000000745058,0.0477005541324615,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.9844196438789368,0.1637944132089615,0.7186790108680725,291.4573974609375,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.6123046875,291.4535522460937,1.0,0.1975342184305191,1.0,1.0,0.6005986928939819,1.0,-1.073619365692139,0.5462632179260254,0.5273561477661133,0.2815659940242767,0.0,0.0,0.0,15.701213836669922,25.0,-22.85733985900879,-0.0,98.93502807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400329589844,0.7917511463165283,0.1404117941856384,0.0764701068401336,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6643456220626831,0.050000000745058,0.0477057434618473,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6643456220626831,0.050000000745058,0.0352353006601333,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.6643456220626831,0.050000000745058,0.0477057434618473,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.436767578125,0.9729081392288208,0.1663474291563034,0.69774329662323,291.43670654296875,290.75,285.4367370605469,284.8147277832031,291.364501953125,297.6195678710937,291.4317626953125,1.0,0.1997955590486526,1.0,1.0,0.5921844244003296,1.0,-1.0859134197235107,0.5583349466323853,0.5275784730911255,0.2912222743034363,0.0,0.0,0.0,15.993119239807127,25.0,-42.172760009765625,-0.0,102.24674224853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.927009344100952,0.1391469687223434,0.1230322122573852,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7987773418426514,0.1435422748327255,0.0831507220864296,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.7249394655227661,0.1380964964628219,0.0456516481935977,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.6629108190536499,0.050000000745058,0.0477092191576957,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.9274079203605652,0.1695298850536346,0.6152495741844177,291.4139404296875,290.6499938964844,285.4716186523437,284.84930419921875,291.3231506347656,297.62457275390625,291.4080505371094,1.0,0.2018015533685684,1.0,1.0,0.5845056772232056,1.0,-1.0978389978408811,0.570063591003418,0.5277754068374634,0.3006485402584076,0.0,0.0,0.0,16.23939323425293,45.0,-57.15632247924805,-0.0,105.45433044433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.9508841037750244,0.1371208131313324,0.1242609396576881,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.9588069319725036,0.1444664150476455,0.1339072734117508,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.940227508544922,0.138573944568634,0.0937876403331756,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912658691406,0.6760368943214417,0.050000000745058,0.0476787947118282,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.9028939008712769,0.1743248999118805,0.5413351058959961,291.3842468261719,290.6499938964844,285.5076904296875,284.885009765625,291.27783203125,297.62823486328125,291.377197265625,1.0,0.2076978236436844,1.0,1.0,0.5764591097831726,1.0,-1.140971064567566,0.5992465615272522,0.5417245030403137,0.3184817135334015,0.0,0.0,0.0,15.999881744384766,45.0,-72.59618377685547,-0.0,114.2037353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9568695425987244,0.1362234801054,0.1230590939521789,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.974867045879364,0.1446891278028488,0.1370080560445785,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9602721929550172,0.1378224641084671,0.0966822803020477,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.936773955821991,0.1411281526088714,0.1224103718996048,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8956210017204285,0.1796339899301529,0.5146191716194153,291.3479919433594,290.1499938964844,285.5431823730469,284.9200439453125,291.2214660644531,297.64947509765625,291.34002685546875,1.0,0.2158316969871521,1.0,1.0,0.565900444984436,1.0,-1.192611575126648,0.6343183517456055,0.5582932233810425,0.3462915420532226,0.0,0.0,0.0,16.430768966674805,65.0,-90.29295349121094,-0.0,129.6493682861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9269132614135742,0.1376533657312393,0.1235066652297973,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.949044406414032,0.1463652849197387,0.1383230984210968,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9301792979240416,0.138792797923088,0.0969318002462387,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.938267707824707,0.1417386680841446,0.13420470058918,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.920231282711029,0.1892879009246826,0.6055652499198914,291.2498779296875,289.6499938964844,285.61236572265625,284.9879150390625,291.08807373046875,297.6836853027344,291.23956298828125,1.0,0.2381086349487304,1.0,1.0,0.5447831153869629,1.0,-1.31833016872406,0.7214633226394653,0.5968668460845947,0.4086246192455292,0.0,0.0,0.0,19.482086181640625,85.0,-131.56277465820312,-0.0,173.79974365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9269132614135742,0.1376533657312393,0.1235066652297973,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.949044406414032,0.1463652849197387,0.1383230984210968,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9301792979240416,0.138792797923088,0.0969318002462387,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.938267707824707,0.1417386680841446,0.13420470058918,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.920231282711029,0.1892879009246826,0.6055652499198914,291.2498779296875,289.6499938964844,285.61236572265625,284.9879150390625,291.08807373046875,297.6836853027344,291.23956298828125,1.0,0.2381086349487304,1.0,1.0,0.5447831153869629,1.0,-1.31833016872406,0.7214633226394653,0.5968668460845947,0.4086246192455292,0.0,0.0,0.0,19.482086181640625,85.0,-131.56277465820312,-0.0,173.79974365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8973491787910461,0.1408818960189819,0.1262369006872177,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9167975187301636,0.1495387405157089,0.1410928070545196,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.8995537757873535,0.1418901085853576,0.0988878011703491,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.9045815467834472,0.1440074145793914,0.1360663920640945,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.9510200619697572,0.1957570910453796,0.73640376329422,291.1171264648437,289.1499938964844,285.6786499023437,285.0523986816406,290.93243408203125,297.6821594238281,291.1054992675781,1.0,0.2678864896297455,1.0,1.0,0.523665726184845,1.0,-1.486558437347412,0.83709716796875,0.6494612097740173,0.4902678728103637,0.0,0.0,0.0,24.10078811645508,105.0,-174.5618133544922,-0.0,247.51632690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8973491787910461,0.1408818960189819,0.1262369006872177,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9167975187301636,0.1495387405157089,0.1410928070545196,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.8995537757873535,0.1418901085853576,0.0988878011703491,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.9045815467834472,0.1440074145793914,0.1360663920640945,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.9510200619697572,0.1957570910453796,0.73640376329422,291.1171264648437,289.1499938964844,285.6786499023437,285.0523986816406,290.93243408203125,297.6821594238281,291.1054992675781,1.0,0.2678864896297455,1.0,1.0,0.523665726184845,1.0,-1.486558437347412,0.83709716796875,0.6494612097740173,0.4902678728103637,0.0,0.0,0.0,24.10078811645508,105.0,-174.5618133544922,-0.0,247.51632690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.857387900352478,0.1438307911157608,0.1292040944099426,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.8750220537185669,0.1531425565481186,0.1446290165185928,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8596854209899902,0.1451079845428466,0.1013142690062522,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8632160425186157,0.1468928754329681,0.1388833075761795,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598937988281,0.9625147581100464,0.1986394524574279,0.8921393156051636,290.85675048828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4863586425781,297.6453857421875,290.8311462402344,1.0,0.3042893707752228,1.0,1.0,0.4754570722579956,1.0,-1.6876637935638428,1.017878770828247,0.6697850227355957,0.6304706335067749,0.0,0.0,0.0,31.39929962158203,125.0,-357.6137390136719,-0.0,363.2443237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.857387900352478,0.1438307911157608,0.1292040944099426,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.8750220537185669,0.1531425565481186,0.1446290165185928,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8596854209899902,0.1451079845428466,0.1013142690062522,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8632160425186157,0.1468928754329681,0.1388833075761795,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598937988281,0.9625147581100464,0.1986394524574279,0.8921393156051636,290.85675048828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4863586425781,297.6453857421875,290.8311462402344,1.0,0.3042893707752228,1.0,1.0,0.4754570722579956,1.0,-1.6876637935638428,1.017878770828247,0.6697850227355957,0.6304706335067749,0.0,0.0,0.0,31.39929962158203,125.0,-357.6137390136719,-0.0,363.2443237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.7152381539344788,0.1449560225009918,0.1316401213407516,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.7307789325714111,0.1558236926794052,0.1484662741422653,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4546203613281,0.717931866645813,0.1468566209077835,0.1035872176289558,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542541503906,0.7209986448287964,0.1490015089511871,0.1421497017145156,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44781494140625,0.7921293377876282,0.1991812586784362,0.9009181261062622,290.4436950683594,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.5889892578125,290.4101257324219,1.0,0.3366008400917053,1.0,1.0,0.4272483587265014,1.0,-1.7124332189559937,1.116360068321228,0.5960731506347656,0.7236783504486084,0.0,0.0,0.0,58.78759002685547,113.0,-539.2131958007812,-0.0,456.7120971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.7152381539344788,0.1449560225009918,0.1316401213407516,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.7307789325714111,0.1558236926794052,0.1484662741422653,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4546203613281,0.717931866645813,0.1468566209077835,0.1035872176289558,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542541503906,0.7209986448287964,0.1490015089511871,0.1421497017145156,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44781494140625,0.7921293377876282,0.1991812586784362,0.9009181261062622,290.4436950683594,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.5889892578125,290.4101257324219,1.0,0.3366008400917053,1.0,1.0,0.4272483587265014,1.0,-1.7124332189559937,1.116360068321228,0.5960731506347656,0.7236783504486084,0.0,0.0,0.0,58.78759002685547,113.0,-539.2131958007812,-0.0,456.7120971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.6889453530311584,0.1450259238481521,0.1322064250707626,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.210205078125,0.7073047161102295,0.1568794399499893,0.1499389857053756,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118225097656,0.6924099922180176,0.1473158597946167,0.1042851060628891,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113952636719,0.6961990594863892,0.1498071700334549,0.1433756500482559,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045593261719,0.7634494304656982,0.1992133557796478,0.9032901525497437,290.2000427246094,288.1499938964844,285.8285522460937,285.1952819824219,289.62744140625,297.5611572265625,290.163818359375,1.0,0.3468315601348877,1.0,1.0,0.4031440317630768,1.0,-1.7200440168380735,1.1663559675216677,0.5536880493164062,0.7720237374305725,0.0,0.0,0.0,68.7352066040039,113.0,-612.3414306640625,-0.0,490.4872741699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437561035156,0.6729722023010254,0.1448456346988678,0.1324251443147659,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.6924972534179688,0.1577658206224441,0.1511391103267669,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.676963210105896,0.1475489288568496,0.1047355160117149,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94268798828125,0.6812499165534973,0.1504615694284439,0.1443480104207992,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349975585937,0.7471297383308411,0.199062243103981,0.904364287853241,289.9297790527344,287.6499938964844,285.8553771972656,285.22021484375,289.2698059082031,297.5332336425781,289.8876037597656,1.0,0.3542108535766601,1.0,1.0,0.3745230734348297,1.0,-1.7247490882873535,1.22432279586792,0.5004262924194336,0.8288984298706055,0.0,0.0,0.0,75.94791412353516,101.0,-697.7149047851562,-0.0,514.677001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.6562158465385437,0.1437606662511825,0.1319821029901504,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.6782221794128418,0.1589940786361694,0.1528043448925018,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.6612730622291565,0.1473277658224105,0.1049879640340805,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130798339844,0.6668004989624023,0.1512722074985504,0.1456045806407928,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047180175781,0.7307103872299194,0.1981316059827804,0.9027329683303832,289.2987976074219,287.1499938964844,285.90533447265625,285.26580810546875,288.538330078125,297.4765014648437,289.2520446777344,1.0,0.3620346486568451,1.0,1.0,0.3172811865806579,1.0,-1.7260767221450806,1.3370578289031982,0.3890189230442047,0.9411174654960632,0.0,0.0,0.0,84.36209106445312,89.0,-841.0051879882812,-0.0,540.4241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147277832031,0.6562158465385437,0.1437606662511825,0.1319821029901504,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.6782221794128418,0.1589940786361694,0.1528043448925018,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.6612730622291565,0.1473277658224105,0.1049879640340805,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3130798339844,0.6668004989624023,0.1512722074985504,0.1456045806407928,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047180175781,0.7307103872299194,0.1981316059827804,0.9027329683303832,289.2987976074219,287.1499938964844,285.90533447265625,285.26580810546875,288.538330078125,297.4765014648437,289.2520446777344,1.0,0.3620346486568451,1.0,1.0,0.3172811865806579,1.0,-1.7260767221450806,1.3370578289031982,0.3890189230442047,0.9411174654960632,0.0,0.0,0.0,84.36209106445312,89.0,-841.0051879882812,-0.0,540.4241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.6497910022735596,0.1419421732425689,0.1305827498435974,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546325683594,0.6750026345252991,0.1595950275659561,0.1536104679107666,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.657470703125,0.6560108661651611,0.1463529914617538,0.1044941842555999,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.6632019281387329,0.1515227854251861,0.1460577249526977,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6483764648437,0.724925696849823,0.196432426571846,0.8963919281959534,288.64239501953125,287.25,285.95001220703125,285.3053894042969,287.8588562011719,297.4192199707031,288.5960388183594,1.0,0.3629581332206726,1.0,1.0,0.2600392997264862,1.0,-1.7177077531814575,1.4351369142532349,0.2825708389282226,1.0406888723373413,0.0,0.0,0.0,86.67015075683594,77.0,-892.3335571289062,-0.0,541.9135131835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.6497910022735596,0.1419421732425689,0.1305827498435974,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546325683594,0.6750026345252991,0.1595950275659561,0.1536104679107666,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.657470703125,0.6560108661651611,0.1463529914617538,0.1044941842555999,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.6632019281387329,0.1515227854251861,0.1460577249526977,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6483764648437,0.724925696849823,0.196432426571846,0.8963919281959534,288.64239501953125,287.25,285.95001220703125,285.3053894042969,287.8588562011719,297.4192199707031,288.5960388183594,1.0,0.3629581332206726,1.0,1.0,0.2600392997264862,1.0,-1.7177077531814575,1.4351369142532349,0.2825708389282226,1.0406888723373413,0.0,0.0,0.0,86.67015075683594,77.0,-892.3335571289062,-0.0,541.9135131835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488487124443054,0.1395407021045684,0.1285043358802795,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.6777295470237732,0.1593760699033737,0.1535694301128387,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563520431518555,0.1447377949953079,0.1034417301416397,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.6654729247093201,0.1511077582836151,0.1457962393760681,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.7249013781547546,0.1939380466938018,0.8859065771102905,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,287.3633728027344,297.3615417480469,288.01580810546875,1.0,0.3590206205844879,1.0,1.0,0.2113057523965835,1.0,-1.7010016441345217,1.4980586767196655,0.2029430121183395,1.1069252490997314,0.0,0.0,0.0,84.80046081542969,65.0,-815.306640625,-0.0,525.8309936523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488487124443054,0.1395407021045684,0.1285043358802795,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.6777295470237732,0.1593760699033737,0.1535694301128387,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563520431518555,0.1447377949953079,0.1034417301416397,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.6654729247093201,0.1511077582836151,0.1457962393760681,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.7249013781547546,0.1939380466938018,0.8859065771102905,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,287.3633728027344,297.3615417480469,288.01580810546875,1.0,0.3590206205844879,1.0,1.0,0.2113057523965835,1.0,-1.7010016441345217,1.4980586767196655,0.2029430121183395,1.1069252490997314,0.0,0.0,0.0,84.80046081542969,65.0,-815.306640625,-0.0,525.8309936523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.6517276167869568,0.1368372291326522,0.1259602159261703,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.6844083666801453,0.1584921926259994,0.1526902765035629,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.6606327891349792,0.1427617967128753,0.1019759699702262,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.6715939044952393,0.1500563770532608,0.1447586417198181,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.7288392782211304,0.1909276098012924,0.872024416923523,287.5678405761719,287.45001220703125,286.03106689453125,285.37457275390625,286.9775085449219,297.313720703125,287.53564453125,1.0,0.3515540659427643,1.0,1.0,0.1625722050666809,1.0,-1.6772217750549316,1.5383299589157104,0.1388918906450271,1.1519994735717771,0.0,0.0,0.0,80.1100082397461,53.0,-697.252197265625,-0.0,497.5185852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.6517276167869568,0.1368372291326522,0.1259602159261703,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.6844083666801453,0.1584921926259994,0.1526902765035629,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.6606327891349792,0.1427617967128753,0.1019759699702262,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772705078125,0.6715939044952393,0.1500563770532608,0.1447586417198181,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.7288392782211304,0.1909276098012924,0.872024416923523,287.5678405761719,287.45001220703125,286.03106689453125,285.37457275390625,286.9775085449219,297.313720703125,287.53564453125,1.0,0.3515540659427643,1.0,1.0,0.1625722050666809,1.0,-1.6772217750549316,1.5383299589157104,0.1388918906450271,1.1519994735717771,0.0,0.0,0.0,80.1100082397461,53.0,-697.252197265625,-0.0,497.5185852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.6548137664794922,0.1354910135269165,0.1246323436498642,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.6894724369049072,0.1579430401325225,0.1520818918943405,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548583984375,0.6645120978355408,0.1417675763368606,0.1011930257081985,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.353515625,0.6763321757316589,0.1494255810976028,0.1440719366073608,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.7324633598327637,0.1893800348043441,0.8645704388618469,287.3432006835937,287.45001220703125,286.050537109375,285.3908386230469,286.6929931640625,297.2928161621094,287.305419921875,1.0,0.3468317091464996,1.0,1.0,0.1382054388523101,1.0,-1.6641829013824463,1.572690486907959,0.0914923101663589,1.1889127492904663,0.0,0.0,0.0,76.91315460205078,53.0,-688.6625366210938,-0.0,480.5477600097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225280761719,0.6589686870574951,0.1341369748115539,0.1232952699065208,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194763183594,0.6956159472465515,0.1573215276002884,0.1513975709676742,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.6695125699043274,0.1407573372125625,0.1003955155611038,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.6821508407592773,0.1487265974283218,0.143312320113182,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7371277213096619,0.1877911537885666,0.856922447681427,287.11334228515625,287.54998779296875,286.0697326660156,285.4066772460937,286.6619873046875,297.2732849121094,287.09161376953125,1.0,0.3415773212909698,1.0,1.0,0.138517752289772,1.0,-1.650704860687256,1.5633472204208374,0.0873576924204826,1.1824020147323608,0.0,0.0,0.0,73.3131332397461,41.0,-602.4371948242188,-0.0,462.337646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.672244131565094,0.131962776184082,0.12086021900177,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7125268578529358,0.1563572287559509,0.1500613391399383,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.6845932602882385,0.1392078846693039,0.0989555865526199,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.6986055970191956,0.1475977897644043,0.1418244242668151,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7512685656547546,0.1850459277629852,0.8423621654510498,286.9320678710937,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.2423400878906,286.9229736328125,1.0,0.3298362493515014,1.0,1.0,0.1391423791646957,1.0,-1.6251775026321411,1.5388429164886477,0.0863345712423324,1.163201093673706,0.0,0.0,0.0,64.92940521240234,29.0,-321.3597412109375,-0.0,424.2401428222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.672244131565094,0.131962776184082,0.12086021900177,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7125268578529358,0.1563572287559509,0.1500613391399383,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.6845932602882385,0.1392078846693039,0.0989555865526199,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.6986055970191956,0.1475977897644043,0.1418244242668151,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7512685656547546,0.1850459277629852,0.8423621654510498,286.9320678710937,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.2423400878906,286.9229736328125,1.0,0.3298362493515014,1.0,1.0,0.1391423791646957,1.0,-1.6251775026321411,1.5388429164886477,0.0863345712423324,1.163201093673706,0.0,0.0,0.0,64.92940521240234,29.0,-321.3597412109375,-0.0,424.2401428222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960002183914185,0.1306838095188141,0.1191638931632042,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7367013692855835,0.1560195088386535,0.1492193788290023,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098599672317505,0.1384374350309372,0.0980122610926628,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.723624587059021,0.1470768898725509,0.140813261270523,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761547565460205,0.18312868475914,0.8310803771018982,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.73565673828125,297.2236328125,286.8433837890625,1.0,0.3170453608036041,1.0,1.0,0.1397670060396194,1.0,-1.6062345504760742,1.5203403234481812,0.0858942046761512,1.148609280586243,0.0,0.0,0.0,55.13277816772461,25.0,-158.39901733398438,-0.0,386.9008483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960002183914185,0.1306838095188141,0.1191638931632042,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7367013692855835,0.1560195088386535,0.1492193788290023,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098599672317505,0.1384374350309372,0.0980122610926628,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.723624587059021,0.1470768898725509,0.140813261270523,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761547565460205,0.18312868475914,0.8310803771018982,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.73565673828125,297.2236328125,286.8433837890625,1.0,0.3170453608036041,1.0,1.0,0.1397670060396194,1.0,-1.6062345504760742,1.5203403234481812,0.0858942046761512,1.148609280586243,0.0,0.0,0.0,55.13277816772461,25.0,-158.39901733398438,-0.0,386.9008483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237601280212402,0.1302560120820999,0.1182547956705093,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7662245631217957,0.1563682556152343,0.149034783244133,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.7371440529823303,0.1383903920650482,0.0975968539714813,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.751455545425415,0.1472238600254058,0.1404436528682708,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071773648262024,0.1820651143789291,0.8236789703369141,286.9374694824219,287.8500061035156,286.1795654296875,285.49444580078125,287.0845642089844,297.2150573730469,286.9510803222656,1.0,0.3065289258956909,1.0,1.0,0.1691535413265228,1.0,-1.5950877666473389,1.4632282257080078,0.1318595111370086,1.0939481258392334,0.0,0.0,0.0,46.67633056640625,25.0,99.4036865234375,-0.0,357.9280700683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237601280212402,0.1302560120820999,0.1182547956705093,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7662245631217957,0.1563682556152343,0.149034783244133,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.7371440529823303,0.1383903920650482,0.0975968539714813,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.751455545425415,0.1472238600254058,0.1404436528682708,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071773648262024,0.1820651143789291,0.8236789703369141,286.9374694824219,287.8500061035156,286.1795654296875,285.49444580078125,287.0845642089844,297.2150573730469,286.9510803222656,1.0,0.3065289258956909,1.0,1.0,0.1691535413265228,1.0,-1.5950877666473389,1.4632282257080078,0.1318595111370086,1.0939481258392334,0.0,0.0,0.0,46.67633056640625,25.0,99.4036865234375,-0.0,357.9280700683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.7526736855506897,0.1307829022407531,0.1182906851172447,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.8008020520210266,0.1575642675161361,0.1497204750776291,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7680070400238037,0.1391718983650207,0.0978198945522308,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.7843348979949951,0.1481921970844268,0.1409196257591247,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.8389022350311279,0.1820105463266372,0.8211631774902344,287.1103210449219,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159423828125,287.12530517578125,1.0,0.2992119193077087,1.0,1.0,0.1985400766134262,1.0,-1.5937674045562744,1.4298276901245115,0.1639397293329239,1.0608956813812256,0.0,0.0,0.0,40.15143966674805,25.0,211.2918395996093,-0.0,339.4949035644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.7526736855506897,0.1307829022407531,0.1182906851172447,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.8008020520210266,0.1575642675161361,0.1497204750776291,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7680070400238037,0.1391718983650207,0.0978198945522308,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.7843348979949951,0.1481921970844268,0.1409196257591247,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.8389022350311279,0.1820105463266372,0.8211631774902344,287.1103210449219,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159423828125,287.12530517578125,1.0,0.2992119193077087,1.0,1.0,0.1985400766134262,1.0,-1.5937674045562744,1.4298276901245115,0.1639397293329239,1.0608956813812256,0.0,0.0,0.0,40.15143966674805,25.0,211.2918395996093,-0.0,339.4949035644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
