time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628468751907348,0.2496805638074875,0.2238596826791763,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113050460815429,0.2685399055480957,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665054678916932,0.2523566484451294,0.1760753840208053,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894850850105286,0.2729344964027405,0.2577108740806579,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939480423927308,0.2774597108364105,1.2437386512756348,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898986816406,291.384033203125,1.0,0.4594621360301971,1.0,1.0,0.4364137351512909,1.0,-2.6058437824249268,1.6319222450256348,0.9739214777946472,1.0424052476882937,0.0,0.0,0.0,63.78170394897461,109.0,61.948184967041016,-0.0,1289.2119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628468751907348,0.2496805638074875,0.2238596826791763,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113050460815429,0.2685399055480957,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665054678916932,0.2523566484451294,0.1760753840208053,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894850850105286,0.2729344964027405,0.2577108740806579,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939480423927308,0.2774597108364105,1.2437386512756348,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898986816406,291.384033203125,1.0,0.4594621360301971,1.0,1.0,0.4364137351512909,1.0,-2.6058437824249268,1.6319222450256348,0.9739214777946472,1.0424052476882937,0.0,0.0,0.0,63.78170394897461,109.0,61.948184967041016,-0.0,1289.2119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9064621925354004,0.2539477944374084,0.2280682027339935,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9804792404174804,0.3157699406147003,0.2985260188579559,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094182252883912,0.2561122477054596,0.1789820790290832,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9370673298835754,0.2770124673843384,0.2619456350803375,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.942003071308136,0.2806142568588257,1.2597196102142334,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.4083557128906,1.0,0.4767481982707977,1.0,1.0,0.4328453242778778,1.0,-2.673888683319092,1.680715560913086,0.9931732416152954,1.0762947797775269,0.0,0.0,0.0,74.49673461914062,129.0,40.56833267211914,-0.0,1426.950927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9064621925354004,0.2539477944374084,0.2280682027339935,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9804792404174804,0.3157699406147003,0.2985260188579559,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094182252883912,0.2561122477054596,0.1789820790290832,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9370673298835754,0.2770124673843384,0.2619456350803375,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.942003071308136,0.2806142568588257,1.2597196102142334,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.4083557128906,1.0,0.4767481982707977,1.0,1.0,0.4328453242778778,1.0,-2.673888683319092,1.680715560913086,0.9931732416152954,1.0762947797775269,0.0,0.0,0.0,74.49673461914062,129.0,40.56833267211914,-0.0,1426.950927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8422799110412598,0.257822036743164,0.2322494387626648,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904657244682312,0.3197361826896667,0.3028005361557007,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.844149112701416,0.2595294415950775,0.1819054931402206,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658071756362915,0.2807589471340179,0.2662104964256286,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687663674354553,0.2834137976169586,1.2757484912872314,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.40789794921875,297.4780578613281,291.4069519042969,1.0,0.4945490658283233,1.0,1.0,0.4260279536247253,1.0,-2.71195125579834,1.7197422981262207,0.9922088384628296,1.1067743301391602,0.0,0.0,0.0,92.65219116210938,147.0,7.572525501251221,-0.0,1562.9764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8422799110412598,0.257822036743164,0.2322494387626648,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904657244682312,0.3197361826896667,0.3028005361557007,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.844149112701416,0.2595294415950775,0.1819054931402206,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658071756362915,0.2807589471340179,0.2662104964256286,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687663674354553,0.2834137976169586,1.2757484912872314,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.40789794921875,297.4780578613281,291.4069519042969,1.0,0.4945490658283233,1.0,1.0,0.4260279536247253,1.0,-2.71195125579834,1.7197422981262207,0.9922088384628296,1.1067743301391602,0.0,0.0,0.0,92.65219116210938,147.0,7.572525501251221,-0.0,1562.9764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8033201694488525,0.2613572776317596,0.2361372858285904,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8597544431686401,0.3240523934364319,0.3074919879436493,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8047796487808228,0.262660264968872,0.1846393793821334,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8251975774765015,0.2842220067977905,0.2702231407165527,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269222974777222,0.2859042286872864,1.2904648780822754,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.38751220703125,297.4706420898437,291.3941650390625,1.0,0.5119345784187317,1.0,1.0,0.4192105829715729,1.0,-2.7480556964874268,1.7583882808685305,0.9896674752235411,1.1373134851455688,0.0,0.0,0.0,111.37920379638672,135.0,-10.957907676696776,-0.0,1702.5030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8033201694488525,0.2613572776317596,0.2361372858285904,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8597544431686401,0.3240523934364319,0.3074919879436493,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8047796487808228,0.262660264968872,0.1846393793821334,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8251975774765015,0.2842220067977905,0.2702231407165527,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269222974777222,0.2859042286872864,1.2904648780822754,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.38751220703125,297.4706420898437,291.3941650390625,1.0,0.5119345784187317,1.0,1.0,0.4192105829715729,1.0,-2.7480556964874268,1.7583882808685305,0.9896674752235411,1.1373134851455688,0.0,0.0,0.0,111.37920379638672,135.0,-10.957907676696776,-0.0,1702.5030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961392402648926,0.263021856546402,0.2378140836954116,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.8524690866470337,0.3262480199337005,0.309717983007431,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973823547363281,0.2641356885433197,0.1858093291521072,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8183020949363708,0.2858619093894958,0.2719621956348419,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8195846080780029,0.2870478928089142,1.2965121269226074,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3772888183594,297.4669494628906,291.38623046875,1.0,0.5165704488754272,1.0,1.0,0.4158018827438354,1.0,-2.7635152339935303,1.7763322591781616,0.987182915210724,1.1518394947052002,0.0,0.0,0.0,116.20286560058594,135.0,-16.239959716796875,-0.0,1748.279541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946051955223083,0.2646434307098388,0.2393437325954437,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.8510462641716003,0.3284542262554168,0.3118516802787781,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956480979919434,0.2655726075172424,0.1868688911199569,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8166975975036621,0.2874600887298584,0.2735494375228882,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8175348043441772,0.2881430685520172,1.3018090724945068,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780212402344,1.0,0.5196064710617065,1.0,1.0,0.4125608503818512,1.0,-2.7774667739868164,1.7930858135223389,0.984380841255188,1.1654702425003052,0.0,0.0,0.0,118.32581329345705,123.0,-19.191749572753903,-0.0,1779.4486083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013923168182373,0.2678000032901764,0.2421250790357589,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583571910858154,0.3328821063041687,0.315942108631134,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020638227462769,0.2683718502521515,0.1887804716825485,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8228034973144531,0.290571391582489,0.276433378458023,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8227364420890808,0.2902294397354126,1.310938000679016,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.522083580493927,1.0,1.0,0.4060787856578827,1.0,-2.8024630546569824,1.825080394744873,0.9773827195167542,1.1918491125106812,0.0,0.0,0.0,117.47930145263672,111.0,-21.890180587768555,-0.0,1813.802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013923168182373,0.2678000032901764,0.2421250790357589,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583571910858154,0.3328821063041687,0.315942108631134,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020638227462769,0.2683718502521515,0.1887804716825485,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8228034973144531,0.290571391582489,0.276433378458023,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8227364420890808,0.2902294397354126,1.310938000679016,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.522083580493927,1.0,1.0,0.4060787856578827,1.0,-2.8024630546569824,1.825080394744873,0.9773827195167542,1.1918491125106812,0.0,0.0,0.0,117.47930145263672,111.0,-21.890180587768555,-0.0,1813.802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173847794532776,0.2708708047866821,0.2446565628051757,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762211203575134,0.3373101651668548,0.3198629915714264,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8176862597465515,0.2711051702499389,0.1905106306076049,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380138874053955,0.2936046123504638,0.2790596485137939,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370203971862793,0.2922150492668152,1.3187404870986938,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.344970703125,1.0,0.5214104652404785,1.0,1.0,0.3995967507362366,1.0,-2.8248331546783447,1.855853080749512,0.968980073928833,1.217574954032898,0.0,0.0,0.0,112.11065673828124,99.0,-22.86727905273437,-0.0,1822.795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173847794532776,0.2708708047866821,0.2446565628051757,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762211203575134,0.3373101651668548,0.3198629915714264,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8176862597465515,0.2711051702499389,0.1905106306076049,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380138874053955,0.2936046123504638,0.2790596485137939,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370203971862793,0.2922150492668152,1.3187404870986938,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.344970703125,1.0,0.5214104652404785,1.0,1.0,0.3995967507362366,1.0,-2.8248331546783447,1.855853080749512,0.968980073928833,1.217574954032898,0.0,0.0,0.0,112.11065673828124,99.0,-22.86727905273437,-0.0,1822.795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738895118236542,0.247031420469284,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042582511901855,0.3417409062385559,0.3236766159534454,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406234979629517,0.2738078832626343,0.192134290933609,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623717427253723,0.2965970635414123,0.2815318703651428,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602880239486694,0.2941403687000274,1.3257219791412354,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188694000244141,1.0,1.0,0.3945949375629425,1.0,-2.845585584640503,1.882137417793274,0.9634482860565186,1.2391691207885742,0.0,0.0,0.0,104.03766632080078,87.0,-14.730199813842772,-0.0,1816.19287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738895118236542,0.247031420469284,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042582511901855,0.3417409062385559,0.3236766159534454,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406234979629517,0.2738078832626343,0.192134290933609,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623717427253723,0.2965970635414123,0.2815318703651428,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602880239486694,0.2941403687000274,1.3257219791412354,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188694000244141,1.0,1.0,0.3945949375629425,1.0,-2.845585584640503,1.882137417793274,0.9634482860565186,1.2391691207885742,0.0,0.0,0.0,104.03766632080078,87.0,-14.730199813842772,-0.0,1816.19287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755649924278259,0.2768986225128174,0.2493315041065216,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488587975502014,0.3462030589580536,0.3274516761302948,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752429485321045,0.2765218317508697,0.1937137842178344,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993172645568848,0.2995921373367309,0.2839354872703552,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959632515907288,0.2960522770881653,1.3323025703430176,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.43963623046875,291.3307800292969,1.0,0.515238881111145,1.0,1.0,0.3895931243896484,1.0,-2.865584373474121,1.9080647230148315,0.9575196504592896,1.2605639696121216,0.0,0.0,0.0,94.31888580322266,75.0,-9.035577774047852,-0.0,1800.214599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755649924278259,0.2768986225128174,0.2493315041065216,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488587975502014,0.3462030589580536,0.3274516761302948,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752429485321045,0.2765218317508697,0.1937137842178344,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993172645568848,0.2995921373367309,0.2839354872703552,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959632515907288,0.2960522770881653,1.3323025703430176,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.43963623046875,291.3307800292969,1.0,0.515238881111145,1.0,1.0,0.3895931243896484,1.0,-2.865584373474121,1.9080647230148315,0.9575196504592896,1.2605639696121216,0.0,0.0,0.0,94.31888580322266,75.0,-9.035577774047852,-0.0,1800.214599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996624946594238,0.2783977389335632,0.2504627406597137,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9754048585891724,0.3484438955783844,0.3293336033821106,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991718292236328,0.2778833210468292,0.1944953948259353,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9260208606719972,0.3010920584201813,0.2851240038871765,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.921476662158966,0.2970055937767029,1.3355064392089844,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.32647705078125,297.4374694824219,291.3290100097656,1.0,0.5131711363792419,1.0,1.0,0.3870922327041626,1.0,-2.875424861907959,1.9210155010223389,0.9544094800949096,1.2712819576263428,0.0,0.0,0.0,89.06546020507812,75.0,-7.144508361816406,-0.0,1789.9432373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.931011199951172,0.2798857390880584,0.2515909373760223,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9990000128746032,0.35069140791893,0.3303847014904022,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.930265724658966,0.2792415618896484,0.1952795684337616,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584646821022034,0.3025879859924316,0.2863149642944336,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.953536868095398,0.2979519069194793,1.3387084007263184,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3172912597656,297.4353942871094,291.32421875,1.0,0.5109396576881409,1.0,1.0,0.3835211396217346,1.0,-2.884092330932617,1.9360148906707764,0.948077380657196,1.2844780683517456,0.0,0.0,0.0,83.82855224609375,93.0,-11.134324073791504,-0.0,1777.9534912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336559176445008,0.2827567160129547,0.2541931867599487,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555406928062439,0.3318086266517639,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326205253601074,0.2818940877914428,0.1971414536237716,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607070088386536,0.3055196702480316,0.2890957593917846,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546270966529846,0.2997776865959167,1.3469703197479248,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.515204668045044,1.0,1.0,0.3763789236545563,1.0,-2.904614210128784,1.9687721729278564,0.9358421564102172,1.312199950218201,0.0,0.0,0.0,84.77399444580078,111.0,-19.61278343200684,-0.0,1814.97705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336559176445008,0.2827567160129547,0.2541931867599487,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555406928062439,0.3318086266517639,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326205253601074,0.2818940877914428,0.1971414536237716,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607070088386536,0.3055196702480316,0.2890957593917846,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546270966529846,0.2997776865959167,1.3469703197479248,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.515204668045044,1.0,1.0,0.3763789236545563,1.0,-2.904614210128784,1.9687721729278564,0.9358421564102172,1.312199950218201,0.0,0.0,0.0,84.77399444580078,111.0,-19.61278343200684,-0.0,1814.97705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9028338193893432,0.2854739129543304,0.2569067478179931,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9804478883743286,0.3597514629364013,0.3400954604148865,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9017645120620728,0.284446507692337,0.1991283297538757,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9292184710502625,0.3083578050136566,0.2920519709587097,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9215034246444702,0.3014950156211853,1.3560117483139038,291.291259765625,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268798828125,291.29058837890625,1.0,0.5245696902275085,1.0,1.0,0.3692367076873779,1.0,-2.935004711151123,2.008122444152832,0.9268823862075806,1.3446561098098757,0.0,0.0,0.0,92.42173767089844,129.0,-22.376840591430664,-0.0,1901.8641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9028338193893432,0.2854739129543304,0.2569067478179931,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9804478883743286,0.3597514629364013,0.3400954604148865,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9017645120620728,0.284446507692337,0.1991283297538757,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9292184710502625,0.3083578050136566,0.2920519709587097,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9215034246444702,0.3014950156211853,1.3560117483139038,291.291259765625,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268798828125,291.29058837890625,1.0,0.5245696902275085,1.0,1.0,0.3692367076873779,1.0,-2.935004711151123,2.008122444152832,0.9268823862075806,1.3446561098098757,0.0,0.0,0.0,92.42173767089844,129.0,-22.376840591430664,-0.0,1901.8641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633425831794739,0.2880171835422516,0.2596551775932312,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.937439501285553,0.3638515770435333,0.344415009021759,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622369766235352,0.2868679463863373,0.2011744827032089,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858538269996643,0.3110686838626861,0.2950928807258606,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783615231513977,0.3030608892440796,1.365351915359497,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.2793273925781,1.0,0.5362730026245117,1.0,1.0,0.3633652925491333,1.0,-2.960479974746704,2.041228771209717,0.919251024723053,1.372097730636597,0.0,0.0,0.0,105.23516845703124,147.0,-16.76131820678711,-0.0,2008.79443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633425831794739,0.2880171835422516,0.2596551775932312,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.937439501285553,0.3638515770435333,0.344415009021759,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622369766235352,0.2868679463863373,0.2011744827032089,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858538269996643,0.3110686838626861,0.2950928807258606,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783615231513977,0.3030608892440796,1.365351915359497,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.2793273925781,1.0,0.5362730026245117,1.0,1.0,0.3633652925491333,1.0,-2.960479974746704,2.041228771209717,0.919251024723053,1.372097730636597,0.0,0.0,0.0,105.23516845703124,147.0,-16.76131820678711,-0.0,2008.79443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308521509170532,0.2904520034790039,0.2623865008354187,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971742987632751,0.3679532408714294,0.3488319516181946,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297787308692932,0.2892138063907623,0.2032312452793121,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510692119598389,0.3137041628360748,0.2981489300727844,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433634638786316,0.3045291006565094,1.3746616840362549,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493032336235046,1.0,1.0,0.3574938774108886,1.0,-2.9864091873168945,2.074836015701294,0.9115732312202454,1.3998252153396606,0.0,0.0,0.0,120.46282958984376,150.0,-12.472384452819824,-0.0,2130.358642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308521509170532,0.2904520034790039,0.2623865008354187,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971742987632751,0.3679532408714294,0.3488319516181946,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297787308692932,0.2892138063907623,0.2032312452793121,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510692119598389,0.3137041628360748,0.2981489300727844,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433634638786316,0.3045291006565094,1.3746616840362549,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493032336235046,1.0,1.0,0.3574938774108886,1.0,-2.9864091873168945,2.074836015701294,0.9115732312202454,1.3998252153396606,0.0,0.0,0.0,120.46282958984376,150.0,-12.472384452819824,-0.0,2130.358642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215648531913757,0.291634052991867,0.2636508643627167,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8865063190460205,0.3699952960014343,0.3509624004364013,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204696178436279,0.2903626263141632,0.2041889876127243,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.841299831867218,0.3149973154067993,0.2995811402797699,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333746790885925,0.3052312135696411,1.3788282871246338,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.554175853729248,1.0,1.0,0.3545581698417663,1.0,-2.9983747005462646,2.0911011695861816,0.907273530960083,1.4134083986282349,0.0,0.0,0.0,126.225341796875,150.0,-11.012442588806152,-0.0,2180.680908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149486184120178,0.2928033471107483,0.2648575901985168,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791913986206055,0.3720365166664123,0.3530453145503998,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138141632080078,0.2915045022964477,0.205106496810913,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345628976821899,0.3162823915481567,0.3009580969810486,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263089060783386,0.3059204816818237,1.3827111721038818,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40826416015625,291.2669677734375,1.0,0.5584439635276794,1.0,1.0,0.3521799445152282,1.0,-3.009755849838257,2.105532169342041,0.904223620891571,1.4252700805664062,0.0,0.0,0.0,130.86441040039062,138.0,-7.001269340515137,-0.0,2224.576904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166999816894531,0.2951496839523315,0.2669554650783539,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821083903312683,0.3761484920978546,0.3569040298461914,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155394792556763,0.2938063442707062,0.2067048996686935,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363631367683411,0.3188642263412475,0.3033866584300995,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271575570106506,0.3072979748249054,1.3888741731643677,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611340403556824,1.0,1.0,0.3474234938621521,1.0,-3.029170513153076,2.1321494579315186,0.8970210552215576,1.4475306272506714,0.0,0.0,0.0,131.80776977539062,126.0,-0.0050903744995594,-0.0,2264.177490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166999816894531,0.2951496839523315,0.2669554650783539,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821083903312683,0.3761484920978546,0.3569040298461914,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155394792556763,0.2938063442707062,0.2067048996686935,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363631367683411,0.3188642263412475,0.3033866584300995,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271575570106506,0.3072979748249054,1.3888741731643677,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611340403556824,1.0,1.0,0.3474234938621521,1.0,-3.029170513153076,2.1321494579315186,0.8970210552215576,1.4475306272506714,0.0,0.0,0.0,131.80776977539062,126.0,-0.0050903744995594,-0.0,2264.177490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287026882171631,0.2975330650806427,0.2688725590705871,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.897300660610199,0.3803216516971588,0.3605951964855194,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275319337844849,0.2961619794368744,0.2081732898950576,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488872051239014,0.3214916288852691,0.3056310415267944,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383971452713013,0.308708131313324,1.394100785255432,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604477524757385,1.0,1.0,0.3426670432090759,1.0,-3.0466604232788086,2.157686233520508,0.8889741897583008,1.4691059589385986,0.0,0.0,0.0,127.07179260253906,114.0,3.844576358795166,-0.0,2271.222900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287026882171631,0.2975330650806427,0.2688725590705871,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.897300660610199,0.3803216516971588,0.3605951964855194,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275319337844849,0.2961619794368744,0.2081732898950576,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488872051239014,0.3214916288852691,0.3056310415267944,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383971452713013,0.308708131313324,1.394100785255432,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604477524757385,1.0,1.0,0.3426670432090759,1.0,-3.0466604232788086,2.157686233520508,0.8889741897583008,1.4691059589385986,0.0,0.0,0.0,127.07179260253906,114.0,3.844576358795166,-0.0,2271.222900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488561511039734,0.2999463975429535,0.2707007527351379,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238545298576356,0.384553462266922,0.3642182946205139,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476165533065796,0.2985714375972748,0.2095880508422851,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705558776855469,0.3241672813892364,0.3077968955039978,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582683205604553,0.3101569414138794,1.3989096879959106,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578303933143616,1.0,1.0,0.337851732969284,1.0,-3.063300371170044,2.182992935180664,0.8803076148033142,1.4906351566314695,0.0,0.0,0.0,119.15857696533205,102.0,6.365698337554932,-0.0,2260.1611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488561511039734,0.2999463975429535,0.2707007527351379,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238545298576356,0.384553462266922,0.3642182946205139,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476165533065796,0.2985714375972748,0.2095880508422851,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705558776855469,0.3241672813892364,0.3077968955039978,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582683205604553,0.3101569414138794,1.3989096879959106,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578303933143616,1.0,1.0,0.337851732969284,1.0,-3.063300371170044,2.182992935180664,0.8803076148033142,1.4906351566314695,0.0,0.0,0.0,119.15857696533205,102.0,6.365698337554932,-0.0,2260.1611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
