time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985509872436523,0.3198080658912658,0.2887140214443207,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537748992443084,0.4175977408885956,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045202732086182,0.32623490691185,0.2289099544286728,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356459379196168,0.3569206297397613,0.3387431800365448,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964194059371948,0.3174071907997131,1.4322532415390017,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830013751983643,1.0,1.0,0.0645706430077552,1.0,-3.2496910095214844,3.2427988052368164,0.0068921293132007,2.5053484439849854,0.0,0.0,0.0,116.673828125,129.0,-39.55746078491211,-0.0,2609.28076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985509872436523,0.3198080658912658,0.2887140214443207,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537748992443084,0.4175977408885956,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045202732086182,0.32623490691185,0.2289099544286728,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356459379196168,0.3569206297397613,0.3387431800365448,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964194059371948,0.3174071907997131,1.4322532415390017,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830013751983643,1.0,1.0,0.0645706430077552,1.0,-3.2496910095214844,3.2427988052368164,0.0068921293132007,2.5053484439849854,0.0,0.0,0.0,116.673828125,129.0,-39.55746078491211,-0.0,2609.28076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864166140556335,0.3196577429771423,0.2885823547840118,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997732639312744,0.4540967941284179,0.4301309883594513,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928223848342896,0.3266524374485016,0.2292171716690063,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221386313438416,0.357531726360321,0.3393441140651703,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883613109588623,0.3164685368537903,1.4282318353652954,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869618654251099,1.0,1.0,0.0491574145853519,1.0,-3.2609925270080566,3.2591402530670166,0.0018521555466577,2.51932144165039,0.0,0.0,0.0,120.97920989990234,132.0,29.80060386657715,-0.0,2656.03515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864166140556335,0.3196577429771423,0.2885823547840118,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997732639312744,0.4540967941284179,0.4301309883594513,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928223848342896,0.3266524374485016,0.2292171716690063,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221386313438416,0.357531726360321,0.3393441140651703,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883613109588623,0.3164685368537903,1.4282318353652954,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869618654251099,1.0,1.0,0.0491574145853519,1.0,-3.2609925270080566,3.2591402530670166,0.0018521555466577,2.51932144165039,0.0,0.0,0.0,120.97920989990234,132.0,29.80060386657715,-0.0,2656.03515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733636736869812,0.3199981451034546,0.288958340883255,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869884848594666,0.4556735455989837,0.4314294755458832,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800727725028992,0.3275139629840851,0.2298774719238281,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076756834983826,0.3585827052593231,0.3404160439968109,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698799014091492,0.3159640729427337,1.4263662099838257,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899112820625305,1.0,1.0,0.0337441936135292,1.0,-3.2627243995666504,3.262304306030273,0.0004200753755867,2.5220401287078857,0.0,0.0,0.0,125.7947998046875,135.0,68.10542297363281,-0.0,2686.48974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733636736869812,0.3199981451034546,0.288958340883255,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869884848594666,0.4556735455989837,0.4314294755458832,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800727725028992,0.3275139629840851,0.2298774719238281,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076756834983826,0.3585827052593231,0.3404160439968109,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698799014091492,0.3159640729427337,1.4263662099838257,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899112820625305,1.0,1.0,0.0337441936135292,1.0,-3.2627243995666504,3.262304306030273,0.0004200753755867,2.5220401287078857,0.0,0.0,0.0,125.7947998046875,135.0,68.10542297363281,-0.0,2686.48974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692096471786499,0.3203241527080536,0.2892695367336273,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834691882133484,0.45691579580307,0.4325397610664367,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760712742805481,0.3280963897705078,0.2302979975938797,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.903394341468811,0.3592604398727417,0.3410744071006775,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653907179832458,0.315873771905899,1.4260451793670654,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913022756576538,1.0,1.0,0.0260375794023275,1.0,-3.265342712402344,3.2651546001434326,0.0001881456264527,2.524272918701172,0.0,0.0,0.0,127.61626434326172,135.0,79.4065170288086,-0.0,2702.0068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659523725509644,0.3207310140132904,0.2896502912044525,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807460308074952,0.4583461284637451,0.4338503181934356,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729719519615173,0.3287615776062011,0.2307728230953216,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.900169312953949,0.3600217401981354,0.3418068587779999,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.861808717250824,0.3158754706382751,1.4261118173599243,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926982164382935,1.0,1.0,0.020830063149333,1.0,-3.268906354904175,3.26880145072937,0.0001050341888912,2.5270936489105225,0.0,0.0,0.0,129.2155303955078,138.0,87.26995086669922,-0.0,2718.25390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610759377479553,0.3217387795448303,0.2905836999416351,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768320918083192,0.4615960419178009,0.4368778467178345,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684300780296326,0.3302994966506958,0.2318636626005172,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954190015792847,0.3617549836635589,0.3434654474258423,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563233017921448,0.31611368060112,1.4272762537002563,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955946445465088,1.0,1.0,0.0104150315746665,1.0,-3.2783727645874023,3.278340578079224,3.205525354132988e-05,2.534463405609131,0.0,0.0,0.0,132.03564453125,141.0,95.94656372070312,-0.0,2753.583251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610759377479553,0.3217387795448303,0.2905836999416351,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768320918083192,0.4615960419178009,0.4368778467178345,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684300780296326,0.3302994966506958,0.2318636626005172,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954190015792847,0.3617549836635589,0.3434654474258423,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563233017921448,0.31611368060112,1.4272762537002563,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955946445465088,1.0,1.0,0.0104150315746665,1.0,-3.2783727645874023,3.278340578079224,3.205525354132988e-05,2.534463405609131,0.0,0.0,0.0,132.03564453125,141.0,95.94656372070312,-0.0,2753.583251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.857394278049469,0.3229455649852752,0.291696697473526,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740638732910156,0.4651924669742584,0.4402600228786468,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651050329208374,0.3320601284503937,0.2331096529960632,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.891914963722229,0.3637123703956604,0.3453364670276642,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520887494087219,0.3166020512580871,1.429574966430664,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986951589584351,1.0,1.0,0.0,1.0,-3.29028844833374,3.2902793884277344,9.086118552659173e-06,2.5436882972717285,0.0,0.0,0.0,134.63705444335938,144.0,99.27831268310548,-0.0,2793.001220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.857394278049469,0.3229455649852752,0.291696697473526,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740638732910156,0.4651924669742584,0.4402600228786468,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651050329208374,0.3320601284503937,0.2331096529960632,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.891914963722229,0.3637123703956604,0.3453364670276642,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520887494087219,0.3166020512580871,1.429574966430664,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986951589584351,1.0,1.0,0.0,1.0,-3.29028844833374,3.2902793884277344,9.086118552659173e-06,2.5436882972717285,0.0,0.0,0.0,134.63705444335938,144.0,99.27831268310548,-0.0,2793.001220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543288111686707,0.3243117034435272,0.2929541170597076,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718762040138244,0.4690258204936981,0.4438791573047638,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.862412691116333,0.3340044915676117,0.234484925866127,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890501260757446,0.3658456802368164,0.3473773300647735,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485146760940552,0.3172841966152191,1.4327691793441772,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.602016806602478,1.0,1.0,0.0,1.0,-3.304100275039673,3.304091453552246,8.783425073488615e-06,2.554363250732422,0.0,0.0,0.0,137.19044494628906,147.0,99.98838806152344,-0.0,2836.421142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543288111686707,0.3243117034435272,0.2929541170597076,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718762040138244,0.4690258204936981,0.4438791573047638,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.862412691116333,0.3340044915676117,0.234484925866127,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890501260757446,0.3658456802368164,0.3473773300647735,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485146760940552,0.3172841966152191,1.4327691793441772,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.602016806602478,1.0,1.0,0.0,1.0,-3.304100275039673,3.304091453552246,8.783425073488615e-06,2.554363250732422,0.0,0.0,0.0,137.19044494628906,147.0,99.98838806152344,-0.0,2836.421142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516349196434021,0.3258096575736999,0.2943337559700012,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700241088867188,0.4730433523654938,0.4476792514324188,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601058125495911,0.336107462644577,0.2359731048345565,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865647315979004,0.3681245744228363,0.3495594561100006,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453456163406372,0.3181238770484924,1.4366942644119265,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055485606193542,1.0,1.0,0.0,1.0,-3.3194618225097656,3.319453001022339,8.865221388987266e-06,2.566239595413208,0.0,0.0,0.0,139.76376342773438,150.0,99.33769989013672,-0.0,2883.60107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516349196434021,0.3258096575736999,0.2943337559700012,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700241088867188,0.4730433523654938,0.4476792514324188,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601058125495911,0.336107462644577,0.2359731048345565,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865647315979004,0.3681245744228363,0.3495594561100006,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453456163406372,0.3181238770484924,1.4366942644119265,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055485606193542,1.0,1.0,0.0,1.0,-3.3194618225097656,3.319453001022339,8.865221388987266e-06,2.566239595413208,0.0,0.0,0.0,139.76376342773438,150.0,99.33769989013672,-0.0,2883.60107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503884077072144,0.3266001343727112,0.295062243938446,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.969187319278717,0.4751113057136535,0.4496367573738098,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590589165687561,0.3372121453285217,0.2367550879716873,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854250907897949,0.3693117499351501,0.3506968021392822,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438733220100403,0.3185946345329284,1.4388927221298218,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.607386589050293,1.0,1.0,0.0,1.0,-3.327643156051636,3.327634334564209,8.908977179089561e-06,2.5725653171539307,0.0,0.0,0.0,141.0662078857422,150.0,98.7136459350586,-0.0,2908.50830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491983413696289,0.3274160325527191,0.2958138585090637,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684005975723268,0.477214902639389,0.4516286849975586,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580723404884338,0.3383494615554809,0.2375603020191192,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843432664871216,0.3705277442932129,0.3518620133399963,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424642086029053,0.3190956711769104,1.4412312507629397,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092685461044312,1.0,1.0,0.0,1.0,-3.3361239433288574,3.3361151218414307,8.9544482761994e-06,2.57912278175354,0.0,0.0,0.0,142.38040161132812,153.0,97.9560546875,-0.0,2934.2421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479273915290833,0.3283587694168091,0.2966817319393158,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675743579864502,0.4796105027198791,0.4538975358009338,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570331931114197,0.3396596908569336,0.2384879887104034,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831945657730103,0.3719215095043182,0.3531977534294128,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409544825553894,0.3196898102760315,1.4440028667449951,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114246249198914,1.0,1.0,0.0,1.0,-3.3459508419036865,3.3459417819976807,9.00728082342539e-06,2.586720943450928,0.0,0.0,0.0,143.865966796875,153.0,96.98247528076172,-0.0,2964.0,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.846972644329071,0.3291200399398803,0.2973822653293609,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669642448425292,0.4815203845500946,0.4557066261768341,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562629222869873,0.3407148122787475,0.2392350286245346,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823362588882446,0.3730387091636657,0.3542685508728027,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398157358169556,0.320179283618927,1.446284532546997,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6131517887115479,1.0,1.0,0.0,1.0,-3.353898763656616,3.3538897037506104,9.050125299836507e-06,2.5928661823272705,0.0,0.0,0.0,145.04269409179688,156.0,96.1437530517578,-0.0,2988.044677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449405431747437,0.3309158086776733,0.2990337014198303,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657028913497924,0.4859482944011688,0.459901213645935,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546568155288696,0.3431940972805023,0.2409901916980743,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880524218082428,0.3756473362445831,0.3567686676979065,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.837374746799469,0.3213618397712707,1.451791763305664,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171794533729553,1.0,1.0,0.0,1.0,-3.3726694583892822,3.3726603984832764,9.151711310551036e-06,2.6073784828186035,0.0,0.0,0.0,147.74612426757812,159.0,94.03780364990234,-0.0,3044.81494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449405431747437,0.3309158086776733,0.2990337014198303,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657028913497924,0.4859482944011688,0.459901213645935,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546568155288696,0.3431940972805023,0.2409901916980743,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880524218082428,0.3756473362445831,0.3567686676979065,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.837374746799469,0.3213618397712707,1.451791763305664,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171794533729553,1.0,1.0,0.0,1.0,-3.3726694583892822,3.3726603984832764,9.151711310551036e-06,2.6073784828186035,0.0,0.0,0.0,147.74612426757812,159.0,94.03780364990234,-0.0,3044.81494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366086483001709,0.3305768370628357,0.299321711063385,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569324851036072,0.4882194995880127,0.4626673758029938,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465433120727539,0.3434720635414123,0.241664171218872,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717558979988098,0.3760084807872772,0.3577739298343658,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286374807357788,0.320198118686676,1.449924111366272,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202836036682129,1.0,1.0,0.0,1.0,-3.37613844871521,3.376129150390625,9.171216333925258e-06,2.6103148460388184,0.0,0.0,0.0,152.75120544433594,162.0,91.93305206298828,-0.0,3081.318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366086483001709,0.3305768370628357,0.299321711063385,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569324851036072,0.4882194995880127,0.4626673758029938,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465433120727539,0.3434720635414123,0.241664171218872,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717558979988098,0.3760084807872772,0.3577739298343658,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286374807357788,0.320198118686676,1.449924111366272,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202836036682129,1.0,1.0,0.0,1.0,-3.37613844871521,3.376129150390625,9.171216333925258e-06,2.6103148460388184,0.0,0.0,0.0,152.75120544433594,162.0,91.93305206298828,-0.0,3081.318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310671448707581,0.3312062621116638,0.299834668636322,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511702060699464,0.4913755357265472,0.4655912518501282,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412241339683533,0.3446166217327118,0.2424330711364746,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659346699714661,0.3771905601024627,0.358857125043869,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822376012802124,0.3197711110115051,1.4479360580444336,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228817105293274,1.0,1.0,0.0,1.0,-3.380100965499878,3.380091667175293,9.192453944706358e-06,2.6132633686065674,0.0,0.0,0.0,156.5568389892578,165.0,89.6668472290039,-0.0,3112.10400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310671448707581,0.3312062621116638,0.299834668636322,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511702060699464,0.4913755357265472,0.4655912518501282,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412241339683533,0.3446166217327118,0.2424330711364746,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659346699714661,0.3771905601024627,0.358857125043869,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822376012802124,0.3197711110115051,1.4479360580444336,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228817105293274,1.0,1.0,0.0,1.0,-3.380100965499878,3.380091667175293,9.192453944706358e-06,2.6132633686065674,0.0,0.0,0.0,156.5568389892578,165.0,89.6668472290039,-0.0,3112.10400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.82943195104599,0.3317377865314483,0.3003025352954864,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496610164642334,0.4931651353836059,0.4672608971595764,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397201299667358,0.3454028964042663,0.2429721504449844,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642562627792358,0.377989113330841,0.359599620103836,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203352689743042,0.3197639286518097,1.4478594064712524,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242198944091797,1.0,1.0,0.0,1.0,-3.38411808013916,3.384108781814575,9.214199963025749e-06,2.6163246631622314,0.0,0.0,0.0,158.02044677734375,165.0,88.62770080566406,-0.0,3129.5478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281843066215515,0.3323563039302826,0.3008570671081543,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486358165740968,0.4950513243675232,0.4690269231796264,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386181592941284,0.3462882041931152,0.24358431994915,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630059361457825,0.3788840472698211,0.360438197851181,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186843991279602,0.3198591470718384,1.4482581615447998,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256182789802551,1.0,1.0,0.0,1.0,-3.3891310691833496,3.389122009277344,9.241419320460407e-06,2.6201627254486084,0.0,0.0,0.0,159.34938049316406,168.0,87.6095962524414,-0.0,3148.4921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263212442398071,0.3337748348712921,0.3021428883075714,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473814964294434,0.4990389943122864,0.4727741181850433,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370856046676636,0.348281055688858,0.2449733018875122,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612143993377686,0.3808874189853668,0.3623302280902862,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160485029220581,0.3202840685844421,1.4501663446426392,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286218762397766,1.0,1.0,0.0,1.0,-3.4014222621917725,3.4014129638671875,9.308405424235389e-06,2.629602432250977,0.0,0.0,0.0,161.8378143310547,171.0,85.56986999511719,-0.0,3190.689208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263212442398071,0.3337748348712921,0.3021428883075714,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473814964294434,0.4990389943122864,0.4727741181850433,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370856046676636,0.348281055688858,0.2449733018875122,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612143993377686,0.3808874189853668,0.3623302280902862,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160485029220581,0.3202840685844421,1.4501663446426392,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286218762397766,1.0,1.0,0.0,1.0,-3.4014222621917725,3.4014129638671875,9.308405424235389e-06,2.629602432250977,0.0,0.0,0.0,161.8378143310547,171.0,85.56986999511719,-0.0,3190.689208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248633742332458,0.3353602886199951,0.3035911321640014,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.946631133556366,0.5032394528388977,0.4767343401908874,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360002636909485,0.3504946827888489,0.2465262115001678,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598853945732117,0.3830966055393219,0.3644309937953949,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138657212257385,0.3209401369094848,1.453184723854065,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318964958190918,1.0,1.0,0.0,1.0,-3.415949583053589,3.415940284729004,9.387948921357747e-06,2.64078140258789,0.0,0.0,0.0,164.2924346923828,174.0,83.48080444335938,-0.0,3238.09033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248633742332458,0.3353602886199951,0.3035911321640014,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.946631133556366,0.5032394528388977,0.4767343401908874,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360002636909485,0.3504946827888489,0.2465262115001678,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598853945732117,0.3830966055393219,0.3644309937953949,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138657212257385,0.3209401369094848,1.453184723854065,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318964958190918,1.0,1.0,0.0,1.0,-3.415949583053589,3.415940284729004,9.387948921357747e-06,2.64078140258789,0.0,0.0,0.0,164.2924346923828,174.0,83.48080444335938,-0.0,3238.09033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235724568367004,0.3370619118213653,0.3051517903804779,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460786581039428,0.5075984597206116,0.4808529019355774,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351155519485474,0.3528740406036377,0.2482018172740936,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587526082992554,0.3854524791240692,0.3666807413101196,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118866086006165,0.3217616677284241,1.4570033550262451,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354081630706787,1.0,1.0,0.0,1.0,-3.432092905044556,3.432083368301392,9.47676471696468e-06,2.653214454650879,0.0,0.0,0.0,166.8082733154297,177.0,81.32023620605469,-0.0,3289.958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235724568367004,0.3370619118213653,0.3051517903804779,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460786581039428,0.5075984597206116,0.4808529019355774,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351155519485474,0.3528740406036377,0.2482018172740936,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587526082992554,0.3854524791240692,0.3666807413101196,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118866086006165,0.3217616677284241,1.4570033550262451,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354081630706787,1.0,1.0,0.0,1.0,-3.432092905044556,3.432083368301392,9.47676471696468e-06,2.653214454650879,0.0,0.0,0.0,166.8082733154297,177.0,81.32023620605469,-0.0,3289.958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223662376403809,0.33885258436203,0.3067978024482727,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456193447113036,0.512084424495697,0.4850972294807434,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343440294265747,0.3553874790668487,0.2499757707118988,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577216267585754,0.3879199922084808,0.369043231010437,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100157380104065,0.3227073550224304,1.461420655250549,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.639115571975708,1.0,1.0,0.0,1.0,-3.4494645595550537,3.4494550228118896,9.57282190938713e-06,2.6665992736816406,0.0,0.0,0.0,169.40638732910156,180.0,79.07911682128906,-0.0,3345.634521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223662376403809,0.33885258436203,0.3067978024482727,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456193447113036,0.512084424495697,0.4850972294807434,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343440294265747,0.3553874790668487,0.2499757707118988,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577216267585754,0.3879199922084808,0.369043231010437,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100157380104065,0.3227073550224304,1.461420655250549,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.639115571975708,1.0,1.0,0.0,1.0,-3.4494645595550537,3.4494550228118896,9.57282190938713e-06,2.6665992736816406,0.0,0.0,0.0,169.40638732910156,180.0,79.07911682128906,-0.0,3345.634521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
