time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784099340438843,0.2670045495033264,0.2469023764133453,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519129753112793,0.5420916080474854,0.5185984373092651,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815779328346252,0.8200823664665222,0.5742657780647278,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619581818580627,0.3830960392951965,0.3691785335540771,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788790225982666,0.2676041722297668,1.2357333898544312,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006329894065857,1.0,1.0,0.0,1.0,-3.536525011062622,3.5365149974823,1.006239381240448e-05,2.7339959144592285,0.153984934091568,0.153984934091568,0.0,269.2806701660156,246.0,5374.49951171875,-0.0,4156.97900390625,1.0,281.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593321323395,1.0,0.0,0.0,0.2544434666633606,0.4898248314857483,5.3180668757590865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5103759765625,0.0,20.11216926574707,1895.4371337890625,0.0,89.24784851074219,0.2410952448844909,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814510822296143,0.2659431397914886,0.2457181960344314,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558049201965332,0.5404834747314453,0.5168507099151611,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866198301315308,0.8208035826683044,0.5745914578437805,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656149864196777,0.382187932729721,0.3680822849273681,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820765733718872,0.2667129635810852,1.2305837869644165,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958853006362915,1.0,1.0,0.0,1.0,-3.5258772373199463,3.525867223739624,1.0001852388086265e-05,2.7257497310638428,0.1419700384140014,0.1419700384140014,0.0,262.4063720703125,246.0,5160.892578125,-0.0,4087.7978515625,1.0,281.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429024577140808,0.4896678924560547,5.025555083193467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.23876953125,0.0,20.045026779174805,1895.4371337890625,0.0,87.29216766357422,0.2407580614089965,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827753782272339,0.2655313014984131,0.245253324508667,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574926853179932,0.5398576259613037,0.516165018081665,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886626601219176,0.8210670351982117,0.574702262878418,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671934366226196,0.3818322420120239,0.367648035287857,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834614872932434,0.2663660645484924,1.228553056716919,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939515471458435,1.0,1.0,0.0,1.0,-3.5216615200042725,3.52165150642395,9.977931767934932e-06,2.7224841117858887,0.137211874127388,0.137211874127388,0.0,259.5817565917969,234.0,5079.09619140625,-0.0,4059.896728515625,1.0,281.1499938964844,288.1724548339844,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783988475799,1.0,0.0,0.0,0.2384754121303558,0.4896159172058105,4.9158503934165765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3414306640625,0.0,20.019906997680664,1895.4371337890625,0.0,86.92613983154297,0.2406305521726608,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881194114685059,0.2640310525894165,0.2435467988252639,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643062114715576,0.5375721454620361,0.5136476755142212,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154626846312,0.8219473361968994,0.5750409364700317,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735344767570496,0.3805219233036041,0.3660382032394409,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890258193016052,0.2650978565216064,1.2210685014724731,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866539120674133,1.0,1.0,0.0,1.0,-3.5060489177703857,3.5060389041900635,9.889589819067623e-06,2.710389852523804,0.1194841861724853,0.1194841861724853,0.0,248.90147399902344,222.0,4787.58349609375,-0.0,3955.79931640625,1.0,281.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.2226689755916595,0.4894762933254242,4.534272957101848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.772216796875,0.0,19.933313369750977,1895.4371337890625,0.0,81.20497131347656,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881194114685059,0.2640310525894165,0.2435467988252639,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643062114715576,0.5375721454620361,0.5136476755142212,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154626846312,0.8219473361968994,0.5750409364700317,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735344767570496,0.3805219233036041,0.3660382032394409,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890258193016052,0.2650978565216064,1.2210685014724731,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866539120674133,1.0,1.0,0.0,1.0,-3.5060489177703857,3.5060389041900635,9.889589819067623e-06,2.710389852523804,0.1194841861724853,0.1194841861724853,0.0,248.90147399902344,222.0,4787.58349609375,-0.0,3955.79931640625,1.0,281.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.2226689755916595,0.4894762933254242,4.534272957101848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.772216796875,0.0,19.933313369750977,1895.4371337890625,0.0,81.20497131347656,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931173205375671,0.2624645531177521,0.241835743188858,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708023428916931,0.5351983904838562,0.5111054182052612,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230927586555481,0.5684590339660645,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795681357383728,0.3791244626045227,0.364405483007431,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942474842071533,0.2637655735015869,1.2135610580444336,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.678513765335083,1.0,1.0,0.0,1.0,-3.4820427894592285,3.4820330142974854,9.755254723131657e-06,2.692063808441162,0.1007667705416679,0.1007667705416679,0.0,238.88609313964844,210.0,4499.16455078125,-0.0,3835.50732421875,1.0,281.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071058452129364,0.4894057512283325,4.172237666466572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6644287109375,0.0,19.852678298950195,1895.4371337890625,0.0,72.22049713134766,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931173205375671,0.2624645531177521,0.241835743188858,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708023428916931,0.5351983904838562,0.5111054182052612,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230927586555481,0.5684590339660645,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795681357383728,0.3791244626045227,0.364405483007431,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942474842071533,0.2637655735015869,1.2135610580444336,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.678513765335083,1.0,1.0,0.0,1.0,-3.4820427894592285,3.4820330142974854,9.755254723131657e-06,2.692063808441162,0.1007667705416679,0.1007667705416679,0.0,238.88609313964844,210.0,4499.16455078125,-0.0,3835.50732421875,1.0,281.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071058452129364,0.4894057512283325,4.172237666466572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6644287109375,0.0,19.852678298950195,1895.4371337890625,0.0,72.22049713134766,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953738927841187,0.261642575263977,0.2409618645906448,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.873803436756134,0.5339638590812683,0.5098080635070801,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243231177330017,0.561255156993866,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823472023010254,0.3783739805221557,0.363560140132904,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966214179992676,0.2630681991577148,1.2097381353378296,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739385724067688,1.0,1.0,0.0,1.0,-3.465151786804199,3.465142011642456,9.660736395744609e-06,2.6789662837982178,0.0910064205527305,0.0910064205527305,0.0,234.1123046875,210.0,4355.90771484375,-0.0,3765.24658203125,1.0,281.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288585364818573,1.0,0.0,0.0,0.1994237899780273,0.4893884360790252,3.997915332121238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6220703125,0.0,19.814302444458008,1895.4371337890625,0.0,67.74600219726562,0.2395489364862442,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978440880775452,0.2608053982257843,0.2400649338960647,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770917057991028,0.5327067971229553,0.5084799528121948,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259159922599792,0.5536140203475952,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853718400001526,0.3775955438613891,0.3626797199249267,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992162466049194,0.2623628973960876,1.2058309316635132,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691418886184692,1.0,1.0,0.0,1.0,-3.4475271701812744,3.4475176334381104,9.562665582052432e-06,2.665322780609131,0.0809808000922203,0.0809808000922203,0.0,229.1234588623047,198.0,4214.63916015625,-0.0,3692.551025390625,1.0,281.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878676056861877,1.0,0.0,0.0,0.191824659705162,0.489390879869461,3.828045436193861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9736328125,0.0,19.77751350402832,1895.4371337890625,0.0,63.388954162597656,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033725380897522,0.2590941786766052,0.2382207065820694,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844736814498901,0.5301347970962524,0.5057511329650879,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298532962799072,0.5372545719146729,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921023964881897,0.3759661018848419,0.360831618309021,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050145864486694,0.2609351277351379,1.197855830192566,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659031093120575,1.0,1.0,0.0,1.0,-3.410537004470825,3.41052770614624,9.358435818285216e-06,2.6366777420043945,0.0601486265659332,0.0601486265659332,0.0,218.6825561523437,186.0,3937.9619140625,-0.0,3542.342529296875,1.0,281.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769376099109649,0.489463746547699,3.501980927467229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3284912109375,0.0,19.70919418334961,1895.4371337890625,0.0,54.89590835571289,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033725380897522,0.2590941786766052,0.2382207065820694,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844736814498901,0.5301347970962524,0.5057511329650879,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298532962799072,0.5372545719146729,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921023964881897,0.3759661018848419,0.360831618309021,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050145864486694,0.2609351277351379,1.197855830192566,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659031093120575,1.0,1.0,0.0,1.0,-3.410537004470825,3.41052770614624,9.358435818285216e-06,2.6366777420043945,0.0601486265659332,0.0601486265659332,0.0,218.6825561523437,186.0,3937.9619140625,-0.0,3542.342529296875,1.0,281.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769376099109649,0.489463746547699,3.501980927467229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3284912109375,0.0,19.70919418334961,1895.4371337890625,0.0,54.89590835571289,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.709104597568512,0.2574820518493652,0.2364770770072937,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921799063682556,0.5277079343795776,0.5031694173812866,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341634273529053,0.5211460590362549,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990590333938599,0.3743909299373626,0.3590449392795563,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.710981547832489,0.2596053779125213,1.1903834342956543,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492400169372559,1.0,1.0,0.0,1.0,-3.374826192855835,3.374817132949829,9.163341019302608e-06,2.609015703201294,0.0400591045618057,0.0400591045618057,0.0,208.70822143554688,186.0,3690.489990234375,-0.0,3400.73486328125,1.0,281.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956916809082,1.0,0.0,0.0,0.1636661142110824,0.4896083176136017,3.2179829911882507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.312744140625,0.0,19.65262031555176,1895.4371337890625,0.0,47.269996643066406,0.2386251837015152,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096256017684937,0.2573402822017669,0.236323669552803,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928906917572021,0.5274943709373474,0.5029421448707581,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345649242401123,0.51970374584198,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996975779533386,0.3742507696151733,0.3588861525058746,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115164995193481,0.2594890892505646,1.1897289752960205,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.648370087146759,1.0,1.0,0.0,1.0,-3.3716557025909424,3.3716466426849365,9.146118827629834e-06,2.6065597534179688,0.0382708311080932,0.0382708311080932,0.0,207.82960510253903,189.0,3669.30615234375,-0.0,3388.333984375,1.0,281.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786877632141,1.0,0.0,0.0,0.162533700466156,0.489624410867691,3.194015052443433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2960205078125,0.0,19.64799118041992,1895.4371337890625,0.0,46.61557769775391,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120791077613831,0.2555716633796692,0.2345759868621826,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966540098190308,0.524823009967804,0.5002703070640564,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391624689102173,0.5106518864631653,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031237125396729,0.3724875748157501,0.357062816619873,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142313122749329,0.2580515742301941,1.1824547052383425,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422130465507507,1.0,1.0,0.0,1.0,-3.344491481781006,3.344482421875,8.998535122373141e-06,2.5852508544921875,0.0153960427269339,0.0153960427269339,0.0,202.0257568359375,192.0,3411.794189453125,-0.0,3292.822998046875,1.0,281.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487101018428802,0.4898818135261535,2.904498641598252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.376220703125,0.0,19.594432830810547,1895.4371337890625,0.0,38.57376480102539,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120791077613831,0.2555716633796692,0.2345759868621826,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966540098190308,0.524823009967804,0.5002703070640564,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391624689102173,0.5106518864631653,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031237125396729,0.3724875748157501,0.357062816619873,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142313122749329,0.2580515742301941,1.1824547052383425,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422130465507507,1.0,1.0,0.0,1.0,-3.344491481781006,3.344482421875,8.998535122373141e-06,2.5852508544921875,0.0153960427269339,0.0153960427269339,0.0,202.0257568359375,192.0,3411.794189453125,-0.0,3292.822998046875,1.0,281.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487101018428802,0.4898818135261535,2.904498641598252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.376220703125,0.0,19.594432830810547,1895.4371337890625,0.0,38.57376480102539,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121848464012146,0.2542329430580139,0.2330749183893203,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973159790039062,0.52274489402771,0.497917115688324,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435925245285034,0.5071594715118408,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037862181663513,0.3711322247982025,0.3554762601852417,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145974040031433,0.2569142580032348,1.1762032508850098,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386541128158569,1.0,1.0,0.0,1.0,-3.3262174129486084,3.3262085914611816,8.899995918909553e-06,2.5709424018859863,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.23681640625,-0.0,3236.967529296875,1.0,281.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746563255786896,1.0,0.0,0.0,0.0001624723663553,0.4280089139938354,3.080957581072519e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.19000625610352,0.0,16.8145751953125,1895.4371337890625,0.0,1.7991206645965576,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121848464012146,0.2542329430580139,0.2330749183893203,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973159790039062,0.52274489402771,0.497917115688324,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435925245285034,0.5071594715118408,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037862181663513,0.3711322247982025,0.3554762601852417,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145974040031433,0.2569142580032348,1.1762032508850098,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386541128158569,1.0,1.0,0.0,1.0,-3.3262174129486084,3.3262085914611816,8.899995918909553e-06,2.5709424018859863,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.23681640625,-0.0,3236.967529296875,1.0,281.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746563255786896,1.0,0.0,0.0,0.0001624723663553,0.4280089139938354,3.080957581072519e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.19000625610352,0.0,16.8145751953125,1895.4371337890625,0.0,1.7991206645965576,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127479314804077,0.2543501555919647,0.2329113036394119,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980451226234436,0.5227623581886292,0.4975671172142029,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470619916915894,0.5056065320968628,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044941425323486,0.3712597191333771,0.3553009331226349,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151287198066711,0.2569611072540283,1.1752712726593018,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377311944961548,1.0,1.0,0.0,1.0,-3.322390556335449,3.3223817348480225,8.879194865585305e-06,2.5678555965423584,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51454162597656,195.0,1358.189208984375,-0.0,3223.016845703125,1.0,281.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518412470817566,1.0,0.0,0.0,1.6239444448729046e-05,0.4568150341510772,3.0794797593013134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410837054252624,0.0,17.693323135375977,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136231064796448,0.2546609938144684,0.2330899685621261,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990306258201599,0.5230401754379272,0.4976969361305237,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507668375968933,0.5041269659996033,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054704666137695,0.3716286122798919,0.3555202186107635,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.715935468673706,0.2572365701198578,1.175903558731079,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373389363288879,1.0,1.0,0.0067706457339227,1.0,-3.322000026702881,3.3219807147979736,1.940358015417587e-05,2.567470073699951,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76060485839844,198.0,884.6773071289062,-0.0,3217.873046875,1.0,281.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154834419488906,1.0,0.0,0.0,1.5986161088221706e-05,0.4721298515796661,3.0314496030602045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854276657104,0.0,18.18793678283692,1895.4371337890625,0.0,0.0,0.2334877997636795,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.714488685131073,0.2550230026245117,0.2335001826286316,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998276591300964,0.5232548117637634,0.4980228245258331,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573404550552368,0.5031580328941345,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064649105072021,0.3722031712532043,0.3561253547668457,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168711423873901,0.2577843964099884,1.1784008741378784,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376844048500061,1.0,1.0,0.0203119367361068,1.0,-3.325448036193848,3.3253538608551025,9.416264219908044e-05,2.570035696029663,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43292236328125,201.0,353.7204284667969,-0.0,3223.738525390625,1.0,281.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083611696958541,1.0,0.0,0.0,1.591748332430143e-05,0.4889058172702789,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033391952514,0.0,18.81429672241211,1895.4371337890625,0.0,0.0,0.2341485619544983,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.714488685131073,0.2550230026245117,0.2335001826286316,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998276591300964,0.5232548117637634,0.4980228245258331,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573404550552368,0.5031580328941345,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064649105072021,0.3722031712532043,0.3561253547668457,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168711423873901,0.2577843964099884,1.1784008741378784,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376844048500061,1.0,1.0,0.0203119367361068,1.0,-3.325448036193848,3.3253538608551025,9.416264219908044e-05,2.570035696029663,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43292236328125,201.0,353.7204284667969,-0.0,3223.738525390625,1.0,281.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083611696958541,1.0,0.0,0.0,1.591748332430143e-05,0.4889058172702789,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033391952514,0.0,18.81429672241211,1895.4371337890625,0.0,0.0,0.2341485619544983,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133328914642334,0.2546679675579071,0.2333949506282806,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981976509094238,0.5225251913070679,0.497617095708847,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620927333831787,0.505407452583313,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053197264671326,0.3720681369304657,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160628437995911,0.257845014333725,1.1795381307601929,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388596892356873,1.0,1.0,0.0338532291352748,1.0,-3.3290317058563232,3.328629732131958,0.0004020983178634,2.5725417137146,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8532257080078,-0.0,3239.007568359375,1.0,281.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302974700928,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081190824508,0.0,19.123178482055664,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133328914642334,0.2546679675579071,0.2333949506282806,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981976509094238,0.5225251913070679,0.497617095708847,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620927333831787,0.505407452583313,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053197264671326,0.3720681369304657,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160628437995911,0.257845014333725,1.1795381307601929,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388596892356873,1.0,1.0,0.0338532291352748,1.0,-3.3290317058563232,3.328629732131958,0.0004020983178634,2.5725417137146,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8532257080078,-0.0,3239.007568359375,1.0,281.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302974700928,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081190824508,0.0,19.123178482055664,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103883028030396,0.2536656856536865,0.2327161133289337,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945657014846802,0.5209652185440063,0.4964194595813751,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651583790779114,0.5101717114448547,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023158311843872,0.3712235987186432,0.3556801378726959,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136118412017822,0.2573112845420837,1.1782373189926147,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403006911277771,1.0,1.0,0.0812606364488601,1.0,-3.330284357070923,3.3088061809539795,0.0214782115072011,2.552602529525757,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.570106506347656,-0.0,3255.353515625,1.0,281.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103883028030396,0.2536656856536865,0.2327161133289337,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945657014846802,0.5209652185440063,0.4964194595813751,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651583790779114,0.5101717114448547,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023158311843872,0.3712235987186432,0.3556801378726959,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136118412017822,0.2573112845420837,1.1782373189926147,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403006911277771,1.0,1.0,0.0812606364488601,1.0,-3.330284357070923,3.3088061809539795,0.0214782115072011,2.552602529525757,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.570106506347656,-0.0,3255.353515625,1.0,281.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066707015037537,0.2528238892555237,0.2319106608629226,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901865482330322,0.5196707248687744,0.4950820505619049,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.868224024772644,0.5161234736442566,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985613346099854,0.3704824447631836,0.3549393713474273,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103456258773804,0.256746768951416,1.175820231437683,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.641770601272583,1.0,1.0,0.1286680549383163,1.0,-3.33105993270874,3.103642702102661,0.2274172455072403,2.348213195800781,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6321716308594,-0.0,3271.6044921875,1.0,281.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552629709243,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066707015037537,0.2528238892555237,0.2319106608629226,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901865482330322,0.5196707248687744,0.4950820505619049,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.868224024772644,0.5161234736442566,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985613346099854,0.3704824447631836,0.3549393713474273,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103456258773804,0.256746768951416,1.175820231437683,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.641770601272583,1.0,1.0,0.1286680549383163,1.0,-3.33105993270874,3.103642702102661,0.2274172455072403,2.348213195800781,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6321716308594,-0.0,3271.6044921875,1.0,281.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552629709243,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.70569908618927,0.2531458437442779,0.2319579720497131,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889206051826477,0.5200325846672058,0.4950648844242096,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711771368980408,0.5182523131370544,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975099682807922,0.3708648681640625,0.3550374507904053,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094032168388367,0.2570116221904754,1.1761215925216677,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.642652153968811,1.0,1.0,0.1523717492818832,1.0,-3.334124803543091,2.953333139419556,0.3807916641235351,2.197739839553833,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579376220703,210.0,523.4834594726562,-0.0,3283.5078125,1.0,281.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310437619686126,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058407664299011,0.2539769411087036,0.2325092405080795,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888123631477356,0.5211146473884583,0.4957822263240814,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751253485679626,0.5191876888275146,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975205779075623,0.3718007504940033,0.3556920886039734,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094457745552063,0.2577282190322876,1.1784489154815674,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437846422195435,1.0,1.0,0.1740591824054718,1.0,-3.340351104736328,2.877224922180176,0.4631261825561523,2.1204328536987305,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7402801513672,213.0,543.1840209960938,-0.0,3300.88818359375,1.0,281.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347844153642654,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070615887641907,0.2558504939079284,0.2341634184122085,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895699977874756,0.5236488580703735,0.4980975687503814,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833838105201721,0.5203173756599426,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984771728515625,0.3740122020244598,0.3577136397361755,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105403542518616,0.2595840692520141,1.186326265335083,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467198729515076,1.0,1.0,0.2174340486526489,1.0,-3.35837984085083,2.765667200088501,0.5927126407623291,2.0052525997161865,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4519958496094,-0.0,3348.394775390625,1.0,281.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778760910034,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070615887641907,0.2558504939079284,0.2341634184122085,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895699977874756,0.5236488580703735,0.4980975687503814,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833838105201721,0.5203173756599426,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984771728515625,0.3740122020244598,0.3577136397361755,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105403542518616,0.2595840692520141,1.186326265335083,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467198729515076,1.0,1.0,0.2174340486526489,1.0,-3.35837984085083,2.765667200088501,0.5927126407623291,2.0052525997161865,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4519958496094,-0.0,3348.394775390625,1.0,281.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778760910034,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
