time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.184556984109804e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.67179366853088e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.671788575360551e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0004587876319419,291.015625,294.1499938964844,281.7933349609375,280.9803771972656,283.93780517578125,282.0948791503906,290.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366582568276044e-09,0.0009786373702809,-0.0078719267621636,0.0,0.0,0.0,-0.0064817713573575,60.0,-5.94140625,-0.0,-6.529895557605414e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.184556984109804e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.67179366853088e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.671788575360551e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0004587876319419,291.015625,294.1499938964844,281.7933349609375,280.9803771972656,283.93780517578125,282.0948791503906,290.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366582568276044e-09,0.0009786373702809,-0.0078719267621636,0.0,0.0,0.0,-0.0064817713573575,60.0,-5.94140625,-0.0,-6.529895557605414e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.187990508507936e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.67540981946513e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,7.146230200305581e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.6754047262948e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0004589591699186,291.0144348144531,294.1499938964844,281.7749938964844,280.96923828125,283.9190368652344,282.0761413574219,290.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954391479492188,-0.0,-6.534776986200086e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.191679419018328e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.679294453235344e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.679288632469252e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0004591434262692,291.01324462890625,294.1499938964844,281.75665283203125,280.9582214355469,283.9002685546875,282.05712890625,290.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552702921075702e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967552185058594,-0.0,-6.540021502132731e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.199774649459869e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004595478239934,291.0108642578125,294.1499938964844,281.7200012207031,280.9364929199219,283.8627624511719,282.0182800292969,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.9943718910217285,-0.0,-6.551540820964874e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.199774649459869e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004595478239934,291.0108642578125,294.1499938964844,281.7200012207031,280.9364929199219,283.8627624511719,282.0182800292969,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.9943718910217285,-0.0,-6.551540820964874e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.162374095059931e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.69726315815933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004599960520863,291.0084533691406,294.1499938964844,281.6833190917969,280.91510009765625,283.8251953125,281.978271484375,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021835803985596,-0.0,-6.564321353152991e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.162374095059931e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.69726315815933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004599960520863,291.0084533691406,294.1499938964844,281.6833190917969,280.91510009765625,283.8251953125,281.978271484375,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021835803985596,-0.0,-6.564321353152991e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004604828718584,291.00604248046875,294.1499938964844,281.64666748046875,280.8939514160156,283.7876281738281,281.93719482421875,290.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789202729365115e-09,0.000982251134701,-0.0089792711660265,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.049878120422363,-0.0,-6.578217437436251e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004604828718584,291.00604248046875,294.1499938964844,281.64666748046875,280.8939514160156,283.7876281738281,281.93719482421875,290.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789202729365115e-09,0.000982251134701,-0.0089792711660265,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.049878120422363,-0.0,-6.578217437436251e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.223838424077258e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.713158215163276e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.17411094228737e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.713153849588708e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004607498412951,291.0047607421875,294.1499938964844,281.6275939941406,280.88299560546875,283.76806640625,281.9154357910156,290.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828241309151,3.855761487869813e-09,0.0009828202892094,-0.0091536659747362,0.0,0.0,0.0,-0.0067242784425616,60.0,-6.064675807952881,-0.0,-6.5858444031619e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.228901035385206e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.718489309307188e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.71848494373262e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.000461002724478,291.00360107421875,294.1499938964844,281.6099853515625,280.8729248046875,283.7500305175781,281.8951110839844,290.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918814162062745e-09,0.0009833595249801,-0.0093188714236021,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.078431129455566,-0.0,-6.593072754412789e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.234323806595056e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.72420020843856e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.182265835581347e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.72419511526823e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.000461273593828,291.0023803710937,294.1499938964844,281.5916748046875,280.8624572753906,283.731201171875,281.87371826171875,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986352581364372e-09,0.0009839370613917,-0.0094958310946822,0.0,0.0,0.0,-0.0067890179343521,60.0,-6.092885971069336,-0.0,-6.600820512403517e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.239853534381837e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.186566654127091e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.73001806414686e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004615498182829,291.0011291503906,294.1499938964844,281.5733337402344,280.8519592285156,283.71240234375,281.85211181640625,290.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552223801171294e-09,0.0009845258900895,-0.0096762776374816,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107433319091797,-0.0,-6.608725300338848e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.251209849026054e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.741976828081532e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0004621171101462,290.9986572265625,294.1499938964844,281.5366516113281,280.8309326171875,283.6747436523437,281.808349609375,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966643493651645e-09,0.0009857354452833,-0.0100468685850501,0.0,0.0,0.0,-0.0068932785652577,60.0,-6.136773109436035,-0.0,-6.624974702162946e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.251209849026054e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.741976828081532e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0004621171101462,290.9986572265625,294.1499938964844,281.5366516113281,280.8309326171875,283.6747436523437,281.808349609375,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966643493651645e-09,0.0009857354452833,-0.0100468685850501,0.0,0.0,0.0,-0.0068932785652577,60.0,-6.136773109436035,-0.0,-6.624974702162946e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.204448047559708e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004626982263289,290.9961853027344,294.1499938964844,281.5,280.80975341796875,283.6370544433594,281.7640075683594,290.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.0104265166446566,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.16639518737793,-0.0,-6.641642613658405e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.204448047559708e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004626982263289,290.9961853027344,294.1499938964844,281.5,280.80975341796875,283.6370544433594,281.7640075683594,290.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.0104265166446566,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.16639518737793,-0.0,-6.641642613658405e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.766612492967396e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.213591015897691e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004632854834198,290.9936828613281,294.1499938964844,281.4633483886719,280.7882995605469,283.5993347167969,281.7192077636719,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487988203294435e-09,0.0009882266167551,-0.0108101498335599,0.0,0.0,0.0,-0.0070377006195485,60.0,-6.196193218231201,-0.0,-6.658506634948935e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.766612492967396e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.213591015897691e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004632854834198,290.9936828613281,294.1499938964844,281.4633483886719,280.7882995605469,283.5993347167969,281.7192077636719,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487988203294435e-09,0.0009882266167551,-0.0108101498335599,0.0,0.0,0.0,-0.0070377006195485,60.0,-6.196193218231201,-0.0,-6.658506634948935e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.286333806812765e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.778968524187805e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778964158613236e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0004638716054614,290.9911499023437,294.1499938964844,281.4266662597656,280.7665100097656,283.56158447265625,281.67413330078125,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634132189096363e-09,0.0009894763352349,-0.0111930463463068,0.0,0.0,0.0,-0.0071101505309343,60.0,-6.226069450378418,-0.0,-6.675359287555693e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.286333806812765e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.778968524187805e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778964158613236e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0004638716054614,290.9911499023437,294.1499938964844,281.4266662597656,280.7665100097656,283.56158447265625,281.67413330078125,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634132189096363e-09,0.0009894763352349,-0.0111930463463068,0.0,0.0,0.0,-0.0071101505309343,60.0,-6.226069450378418,-0.0,-6.675359287555693e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.29214875213802e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.7850919701159e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,7.227239984786138e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.785087604541332e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004641620907932,290.9898986816406,294.1499938964844,281.4083251953125,280.75543212890625,283.5426940917969,281.65155029296875,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065582542415996e-09,0.000990095664747,-0.0113828014582395,0.0,0.0,0.0,-0.0071460558101534,60.0,-6.241008281707764,-0.0,-6.683719533384648e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.29789457586594e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.791142656467856e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.791138290893286e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004644491127692,290.9886169433594,294.1499938964844,281.3900146484375,280.7442321777344,283.5238037109375,281.62896728515625,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778125450854986e-09,0.0009907076600939,-0.0115703037008643,0.0,0.0,0.0,-0.0071815345436334,60.0,-6.255926609039307,-0.0,-6.691985277029745e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.309104643762112e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.802947170101106e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.240427657961845e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.802942804526538e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0004650090704672,290.986083984375,294.1499938964844,281.35333251953125,280.7214050292969,283.4859924316406,281.5838317871094,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917746210253426e-09,0.0009919014992192,-0.0119361011311411,0.0,0.0,0.0,-0.0072507509030401,60.0,-6.28564977645874,-0.0,-6.708126676358006e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.309104643762112e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.802947170101106e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.240427657961845e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.802942804526538e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0004650090704672,290.986083984375,294.1499938964844,281.35333251953125,280.7214050292969,283.4859924316406,281.5838317871094,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917746210253426e-09,0.0009919014992192,-0.0119361011311411,0.0,0.0,0.0,-0.0072507509030401,60.0,-6.28564977645874,-0.0,-6.708126676358006e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.31984031922184e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.814251825446264e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.814247459871694e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004655453085433,290.9835205078125,294.1499938964844,281.3166809082031,280.6979675292969,283.4481811523437,281.5389099121094,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452145465873e-09,0.0009930449305102,-0.0122863966971635,0.0,0.0,0.0,-0.0073170345276594,60.0,-6.315141201019287,-0.0,-6.723601586600125e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.31984031922184e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.814251825446264e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.814247459871694e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004655453085433,290.9835205078125,294.1499938964844,281.3166809082031,280.6979675292969,283.4481811523437,281.5389099121094,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452145465873e-09,0.0009930449305102,-0.0122863966971635,0.0,0.0,0.0,-0.0073170345276594,60.0,-6.315141201019287,-0.0,-6.723601586600125e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.824872540775688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.256621756823733e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.824868175201118e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004660490958485,290.9809265136719,294.1499938964844,281.2799987792969,280.6737365722656,283.41033935546875,281.4942932128906,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770627784719644e-09,0.0009941190946847,-0.0126154795289039,0.0,0.0,0.0,-0.0073793055489659,60.0,-6.344296455383301,-0.0,-6.738156343999435e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.824872540775688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.256621756823733e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.824868175201118e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004660490958485,290.9809265136719,294.1499938964844,281.2799987792969,280.6737365722656,283.41033935546875,281.4942932128906,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770627784719644e-09,0.0009941190946847,-0.0126154795289039,0.0,0.0,0.0,-0.0073793055489659,60.0,-6.344296455383301,-0.0,-6.738156343999435e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.335604408988728e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.830852650338784e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,7.261038990691304e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.830848284764215e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0004663327999878,290.9793701171875,294.1499938964844,281.25799560546875,280.6588134765625,283.3876037597656,281.4677429199219,290.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247792866924783e-09,0.0009947238722816,-0.0128007819876074,0.0,0.0,0.0,-0.0074143698439002,60.0,-6.361564636230469,-0.0,-6.746358138798314e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.339199459645896e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.834637603489682e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,7.263834413606673e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.834633237915114e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0004665123415179,290.97833251953125,294.1499938964844,281.24334716796875,280.6487121582031,283.3724670410156,281.4501037597656,290.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951120009645,5.292558835634509e-09,0.0009951066458597,-0.0129180597141385,0.0,0.0,0.0,-0.0074365623295307,60.0,-6.372982025146484,-0.0,-6.75155220619672e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.343511919723824e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.839179256232455e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.267188630066812e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.839174890657888e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0004667277680709,290.9770202636719,294.1499938964844,281.2250061035156,280.6358337402344,283.353515625,281.4281921386719,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955712594091,5.346270093298244e-09,0.0009955660207197,-0.0130587732419371,0.0,0.0,0.0,-0.0074631893076002,60.0,-6.387121200561523,-0.0,-6.757787218703015e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,9.34753261390142e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.843413135968147e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.270315836649388e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.84340877039358e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0004669286427088,290.9757080078125,294.1499938964844,281.2066650390625,280.6227111816406,283.3345947265625,281.4064636230469,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959995513781,5.396344260333308e-09,0.0009959941962733,-0.0131899574771523,0.0,0.0,0.0,-0.0074880132451653,60.0,-6.401088714599609,-0.0,-6.76360158990974e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.354797657579184e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.8510630778037e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.275965617736802e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.851058712229133e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004672915092669,290.9730834960937,294.1499938964844,281.1700134277344,280.595703125,283.29669189453125,281.36334228515625,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.4868110055394945e-09,0.0009967677760869,-0.0134269604459404,0.0,0.0,0.0,-0.0075328615494072,60.0,-6.428559303283691,-0.0,-6.774113359142575e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.354797657579184e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.8510630778037e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.275965617736802e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.851058712229133e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004672915092669,290.9730834960937,294.1499938964844,281.1700134277344,280.595703125,283.29669189453125,281.36334228515625,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.4868110055394945e-09,0.0009967677760869,-0.0134269604459404,0.0,0.0,0.0,-0.0075328615494072,60.0,-6.428559303283691,-0.0,-6.774113359142575e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.36073556658812e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.85731603577733e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.280584395630285e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.857312397798525e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0004675881355069,290.970458984375,294.1499938964844,281.1333312988281,280.56756591796875,283.2588195800781,281.3208923339844,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974057320505,5.5607531912471594e-09,0.000997400144115,-0.0136206708848476,0.0,0.0,0.0,-0.0075695184059441,60.0,-6.455191135406494,-0.0,-6.782711636788008e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.36073556658812e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.85731603577733e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.280584395630285e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.857312397798525e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0004675881355069,290.970458984375,294.1499938964844,281.1333312988281,280.56756591796875,283.2588195800781,281.3208923339844,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974057320505,5.5607531912471594e-09,0.000997400144115,-0.0136206708848476,0.0,0.0,0.0,-0.0075695184059441,60.0,-6.455191135406494,-0.0,-6.782711636788008e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.365387086290866e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.8622142104432e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.284202001756057e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.86220984486863e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0004678204713854,290.9677734375,294.1499938964844,281.0966796875,280.5382385253906,283.2209167480469,281.2790832519531,290.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618661091943977e-09,0.0009978953748941,-0.0137723749503493,0.0,0.0,0.0,-0.0075982259586453,60.0,-6.480989933013916,-0.0,-6.789449003008485e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
