time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.365387086290866e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.8622142104432e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.284202001756057e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.86220984486863e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0004678204713854,290.9677734375,294.1499938964844,281.0966796875,280.5382385253906,283.2209167480469,281.2790832519531,290.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618661091943977e-09,0.0009978953748941,-0.0137723749503493,0.0,0.0,0.0,-0.0075982259586453,60.0,-6.480989933013916,-0.0,-6.789449003008485e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.36849319259636e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865485480986536e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.286618347279727e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.865481115411968e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004679756530094,290.9651184082031,294.1499938964844,281.0599975585937,280.5075988769531,283.1830444335937,281.23797607421875,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982316987589,5.657321278107473e-09,0.0009982259944081,-0.0138736544176936,0.0,0.0,0.0,-0.0076173916459083,60.0,-6.505797386169434,-0.0,-6.793948159611318e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.36849319259636e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865485480986536e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.286618347279727e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.865481115411968e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004679756530094,290.9651184082031,294.1499938964844,281.0599975585937,280.5075988769531,283.1830444335937,281.23797607421875,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982316987589,5.657321278107473e-09,0.0009982259944081,-0.0138736544176936,0.0,0.0,0.0,-0.0076173916459083,60.0,-6.505797386169434,-0.0,-6.793948159611318e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.369454346597196e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.866496839094908e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,7.287365588126704e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.8664932011161e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0004680236452259,290.9637756347656,294.1499938964844,281.0416564941406,280.49176025390625,283.1640930175781,281.2176513671875,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983339114114,5.669271274655331e-09,0.0009983282070606,-0.0139049598947167,0.0,0.0,0.0,-0.0076233162544667,60.0,-6.517821311950684,-0.0,-6.795339402287939e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.3699389253743e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.287741755135357e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.867003245744854e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004680478596128,290.9624328613281,294.1499938964844,281.0233459472656,280.4755554199219,283.1451721191406,281.197509765625,290.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.529516220092773,-0.0,-6.796039997425396e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.369535109726712e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0004680277197621,290.9597473144531,294.1499938964844,280.9866638183594,280.4420166015625,283.1073303222656,281.1578063964844,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074437320232,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.551996231079102,-0.0,-6.795450246954715e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.369535109726712e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.866578329820186e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0004680277197621,290.9597473144531,294.1499938964844,280.9866638183594,280.4420166015625,283.1073303222656,281.1578063964844,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074437320232,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.551996231079102,-0.0,-6.795450246954715e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.367089660372584e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,9.864002640824764e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0004679055418819,290.95703125,294.1499938964844,280.95001220703125,280.40692138671875,283.06951904296875,281.1188049316406,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639704259152721e-09,0.0009980755858123,-0.0138275017961859,0.0,0.0,0.0,-0.0076086590997874,60.0,-6.573153018951416,-0.0,-6.791897533275916e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.367089660372584e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,9.864002640824764e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0004679055418819,290.95703125,294.1499938964844,280.95001220703125,280.40692138671875,283.06951904296875,281.1188049316406,290.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639704259152721e-09,0.0009980755858123,-0.0138275017961859,0.0,0.0,0.0,-0.0076086590997874,60.0,-6.573153018951416,-0.0,-6.791897533275916e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.361444972455502e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.858062549028546e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.85805891104974e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0004676235839724,290.9543151855469,294.1499938964844,280.9143981933594,280.3720092773437,283.03173828125,281.0807800292969,290.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569338323851981e-09,0.0009974739514291,-0.0136431623250246,0.0,0.0,0.0,-0.0075737764127552,60.0,-6.592033863067627,-0.0,-6.783709949331751e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.361444972455502e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.858062549028546e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.85805891104974e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0004676235839724,290.9543151855469,294.1499938964844,280.9143981933594,280.3720092773437,283.03173828125,281.0807800292969,290.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569338323851981e-09,0.0009974739514291,-0.0136431623250246,0.0,0.0,0.0,-0.0075737764127552,60.0,-6.592033863067627,-0.0,-6.783709949331751e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.355263318866493e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.851552749751136e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,7.276327232830226e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.851548384176569e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004673147632274,290.95245361328125,294.1499938964844,280.891357421875,280.34942626953125,283.006103515625,281.0556335449219,290.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492286625496945e-09,0.0009968151571229,-0.0134413046762347,0.0,0.0,0.0,-0.0075355786830186,60.0,-6.602933883666992,-0.0,-6.774750005433816e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.351703192805871e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.847803448792548e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004671369388233,290.9515686035156,294.1499938964844,280.8808288574219,280.339111328125,282.9940490722656,281.0440673828125,290.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447918116630035e-09,0.000996435759589,-0.0133250700309872,0.0,0.0,0.0,-0.0075135836377739,60.0,-6.607436656951904,-0.0,-6.769593596800405e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.345261787530036e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.841020073508844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,7.268547778949142e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.841016435530035e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004668151668738,290.9501953125,294.1499938964844,280.8647766113281,280.3233947753906,282.9752502441406,281.0264892578125,290.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.3676449951467475e-09,0.0009957493748515,-0.013114770874381,0.0,0.0,0.0,-0.0074737891554832,60.0,-6.613304615020752,-0.0,-6.76026843393629e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,9.338084055343644e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.83346180873923e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.833458170760424e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0004664566367864,290.9488220214844,294.1499938964844,280.8492126464844,280.3081359863281,282.9565124511719,281.00933837890625,290.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198766944797e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618389129638672,-0.0,-6.749885983481363e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0004656067467294,290.9460754394531,294.1499938964844,280.8194274902344,280.2789611816406,282.9191589355469,280.9765930175781,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625697135925293,-0.0,-6.72530688916595e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0004656067467294,290.9460754394531,294.1499938964844,280.8194274902344,280.2789611816406,282.9191589355469,280.9765930175781,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625697135925293,-0.0,-6.72530688916595e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.301040699938312e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004646062734536,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.88201904296875,280.9461669921875,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629246234893799,-0.0,-6.696431142927396e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.301040699938312e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004646062734536,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.88201904296875,280.9461669921875,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629246234893799,-0.0,-6.696431142927396e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004634806537069,290.9405517578125,294.1499938964844,280.7649230957031,280.2255554199219,282.8451843261719,280.9181213378906,290.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629613399505615,-0.0,-6.664019025492962e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.278507059207186e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004634806537069,290.9405517578125,294.1499938964844,280.7649230957031,280.2255554199219,282.8451843261719,280.9181213378906,290.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629613399505615,-0.0,-6.664019025492962e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004622607957571,290.9377746582031,294.1499938964844,280.7400207519531,280.201171875,282.80859375,280.8922119140625,290.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627411842346191,-0.0,-6.628982163192634e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.254086762666702e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004622607957571,290.9377746582031,294.1499938964844,280.7400207519531,280.201171875,282.80859375,280.8922119140625,290.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627411842346191,-0.0,-6.628982163192634e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.2412912636064e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.731530008139087e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0004616216465365,290.9364013671875,294.1499938964844,280.7281188964844,280.1894836425781,282.7904357910156,280.8802490234375,290.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.6252851486206055,-0.0,-6.610661529293793e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,9.228277485817672e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0004609715833794,290.9349975585937,294.1499938964844,280.716552734375,280.1781616210937,282.7723388671875,280.8687744140625,290.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622738838195801,-0.0,-6.592054546672443e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.201690409099685e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0004596434882842,290.9322204589844,294.1499938964844,280.69439697265625,280.15643310546875,282.7364196777344,280.8476257324219,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616314888000488,-0.0,-6.554120091095683e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.201690409099685e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0004596434882842,290.9322204589844,294.1499938964844,280.69439697265625,280.15643310546875,282.7364196777344,280.8476257324219,290.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616314888000488,-0.0,-6.554120091095683e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.17490542633459e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0004583055560942,290.929443359375,294.1499938964844,280.6734619140625,280.13592529296875,282.7008972167969,280.82867431640625,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608604907989502,-0.0,-6.516016526347812e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,9.17490542633459e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0004583055560942,290.929443359375,294.1499938964844,280.6734619140625,280.13592529296875,282.7008972167969,280.82867431640625,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608604907989502,-0.0,-6.516016526347812e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.148410754278302e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.000456982088508,290.9266662597656,294.1499938964844,280.65362548828125,280.1164855957031,282.6656799316406,280.8116760253906,290.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600096225738525,-0.0,-6.478433789425253e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,9.148410754278302e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.000456982088508,290.9266662597656,294.1499938964844,280.65362548828125,280.1164855957031,282.6656799316406,280.8116760253906,290.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600096225738525,-0.0,-6.478433789425253e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.128812234848738e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.613083966542035e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0004560030647553,290.9245300292969,294.1499938964844,280.63922119140625,280.1023864746094,282.6391906738281,280.8002319335937,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.5933027267456055,-0.0,-6.450702727534009e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.122714982368052e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.60666366154328e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0004556985222734,290.9238586425781,294.1499938964844,280.6347961425781,280.0980529785156,282.630859375,280.7968139648437,290.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591139793395996,-0.0,-6.442088107405652e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.110328392125666e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.59362296271138e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.593619324732572e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0004550797748379,290.9224548339844,294.1499938964844,280.625732421875,280.08917236328125,282.6136169433594,280.7901611328125,290.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261548386502e-09,0.000970717112068,-0.0054446933791041,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.586645603179932,-0.0,-6.424603782306805e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.098227019421756e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.580879850545898e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.076408655848354e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.580876940162852e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0004544752882793,290.9210510253906,294.1499938964844,280.61688232421875,280.0804748535156,282.596435546875,280.783935546875,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289482603501369e-09,0.0009694276377558,-0.005049598403275,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582185745239258,-0.0,-6.407545782849411e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004533384926617,290.9182434082031,294.1499938964844,280.5997619628906,280.0636901855469,282.5623779296875,280.7728881835937,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573652744293213,-0.0,-6.375527306090589e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.075469279196112e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004533384926617,290.9182434082031,294.1499938964844,280.5997619628906,280.0636901855469,282.5623779296875,280.7728881835937,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573652744293213,-0.0,-6.375527306090589e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.05473279999569e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004523026582319,290.9154357910156,294.1499938964844,280.5833435058594,280.047607421875,282.5287170410156,280.7637939453125,290.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565944194793701,-0.0,-6.346422054548384e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.05473279999569e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004523026582319,290.9154357910156,294.1499938964844,280.5833435058594,280.047607421875,282.5287170410156,280.7637939453125,290.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565944194793701,-0.0,-6.346422054548384e-08,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
