time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.28466796875,281.7405090332031,282.3883972167969,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.080500808825491e-07,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.388361198205297e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-3.979826722084329e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.388359571902035e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,282.4232177734375,281.8721618652344,282.3883972167969,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.628441727105859e-12,6.8317475448020096e-18,4.628434788211955e-12,-3.835130563817346e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.0039890696589285e-07,-0.0,-2.0267154052839512e-24,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-5.116913837088788e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.388361198205297e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-3.979826722084329e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-5.388359571902035e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,282.4232177734375,281.8721618652344,282.3883972167969,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.628441727105859e-12,6.8317475448020096e-18,4.628434788211955e-12,-3.835130563817346e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.0039890696589285e-07,-0.0,-2.0267154052839512e-24,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.5633239746094,282.0040283203125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.74910788245008e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,9.29754406797656e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.5633239746094,282.0040283203125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.74910788245008e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,9.29754406797656e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.7042236328125,282.1352233886719,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.650837912682618e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.7042236328125,282.1352233886719,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.650837912682618e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,282.7747497558594,282.2002868652344,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.332038703429134e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.8451538085937,282.26483154296875,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.7491076756549264e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,7.88116594208077e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.9852600097656,282.3919982910156,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.412076286072988e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.9852600097656,282.3919982910156,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.412076286072988e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.1238098144531,282.5157775878906,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.74910788245008e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,6.915660577533346e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.1238098144531,282.5157775878906,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.74910788245008e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,6.915660577533346e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.260009765625,282.6353454589844,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.457956658323384e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.260009765625,282.6353454589844,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.457956658323384e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.3930358886719,282.74981689453125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.96381823925185e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.3930358886719,282.74981689453125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.96381823925185e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558456918544394e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.6941805991026484e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,283.4581604003906,282.8048400878906,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,8.495422789724094e-13,3.3675209296942187e-18,-8.495456399991441e-13,-2.0559884361410354e-13,0.0,0.0,0.0,0.0,60.0,5.74976724010412e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.52215576171875,282.8582458496094,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.5493792672223214e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.6465759277344,282.95977783203125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.74910788245008e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,5.11216917686852e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.6465759277344,282.95977783203125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.74910788245008e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,5.11216917686852e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.7654724121094,283.05352783203125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7728761387588754e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.7654724121094,283.05352783203125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7728761387588754e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.8780822753906,283.1386108398437,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.438137324314084e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.8780822753906,283.1386108398437,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.438137324314084e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.983642578125,283.21417236328125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.096566996736328e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558456918544394e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.6941805991026484e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.983642578125,283.21417236328125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.917278185173399e-12,4.7904275068308914e-18,1.91727341468384e-12,-1.1796262751329056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.096566996736328e-08,-0.0,-5.066788513209878e-25,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.03350830078125,283.2480773925781,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.40884055407503e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.966770023566824e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.0813293457031,283.279296875,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8616211003297245e-12,5.408840967665337e-18,1.861615679318862e-12,-2.8611028476954736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.77321356381799e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.1703796386719,283.3331298828125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.749108089245233e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,3.3769918417192464e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.1703796386719,283.3331298828125,282.3883972167969,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.938850314984095e-13,2.749108089245233e-18,-7.93887796213949e-13,1.4758777967111005e-12,0.0,0.0,0.0,0.0,60.0,3.3769918417192464e-08,-0.0,-0.0,0.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.050000000745058,3.940023654558367e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.050000000745058,4.149038057565946e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.050000000745058,3.064466735924753e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.050000000745058,4.149036669787165e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.050000000745058,1.9681234419977037e-10,290.9120788574219,291.1499938964844,284.25,283.3747863769531,282.3883972167969,280.7698059082031,290.3958740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2608225281348656e-10,5.347992916605057e-16,4.2608172545754996e-10,-9.704178571823263e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.071880526789756e-07,-0.0,-1.201639540521458e-20,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.050000000745058,3.940023654558367e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.050000000745058,4.149038057565946e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.050000000745058,3.064466735924753e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.050000000745058,4.149036669787165e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.050000000745058,1.9681234419977037e-10,290.9120788574219,291.1499938964844,284.25,283.3747863769531,282.3883972167969,280.7698059082031,290.3958740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2608225281348656e-10,5.347992916605057e-16,4.2608172545754996e-10,-9.704178571823263e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.071880526789756e-07,-0.0,-1.201639540521458e-20,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6088256835937,0.6341403722763062,0.050000000745058,0.0408408679068088,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60888671875,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.6341403722763062,0.050000000745058,0.2040085941553115,290.5493469238281,291.1499938964844,284.2872619628906,283.3920288085937,292.3716735839844,294.08404541015625,290.4402160644531,1.0,0.1097140461206436,0.0114840175956487,0.0114840175956487,1.0,1.0,-0.4354486465454101,8.595565645919123e-07,0.4354478120803833,-0.1328201293945312,0.0,0.0,0.0,10.175905227661133,60.0,381.9534301757813,-0.0,12.278898239135742,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.616455078125,0.6313422322273254,0.050000000745058,0.0452361516654491,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.616455078125,0.6313422322273254,0.050000000745058,0.0476358495652675,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6164855957031,0.6313422322273254,0.050000000745058,0.0351836755871772,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.616455078125,0.6313422322273254,0.050000000745058,0.0476358495652675,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.616455078125,0.6313422322273254,0.050000000745058,0.2259639501571655,290.6360778808594,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979858398437,290.8451232910156,1.0,0.1210938319563865,0.0229680351912975,0.0229680351912975,1.0,1.0,-0.4819967448711395,3.5657653825182933e-06,0.481993168592453,-0.1438866853713989,0.0,0.0,0.0,12.500350952148438,60.0,814.577392578125,-0.0,16.68133544921875,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3544006347656,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4874267578125,1.0,0.1406053006649017,0.045936070382595,0.045936070382595,1.0,1.0,-0.4867365956306457,3.763765562325716e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.89013671875,-0.0,23.19177627563477,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3544006347656,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4874267578125,1.0,0.1406053006649017,0.045936070382595,0.045936070382595,1.0,1.0,-0.4867365956306457,3.763765562325716e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.89013671875,-0.0,23.19177627563477,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6019592285156,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7163391113281,1.0,0.1490138173103332,0.0574200898408889,0.0574200898408889,1.0,1.0,-0.4881990849971771,0.0001062777664628,0.4880927801132202,-0.1452920287847519,0.0,0.0,0.0,23.679874420166016,60.0,729.9439086914062,-0.0,26.346338272094727,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.800048828125,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.800048828125,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.800048828125,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.800048828125,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.800048828125,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8212585449219,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.6074523925781,291.9255676269531,1.0,0.1565811783075332,0.2459360659122467,0.2459360659122467,0.995516002178192,1.0,-0.489600121974945,0.0325614437460899,0.4570387005805969,-0.1133353114128112,0.0,0.0,0.0,27.199312210083008,60.0,657.8177490234375,-0.0,29.38006591796875,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
