time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497724890708923,0.1127029508352279,0.1019456759095192,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690271258354187,0.050000000745058,0.0481144301593303,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274293899536133,0.1018335744738578,0.0719645321369171,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690271258354187,0.050000000745058,0.0481144301593303,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013578414916992,0.0906070694327354,0.4138067066669464,285.9927062988281,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,297.169189453125,285.9797668457031,1.0,0.1805912256240844,1.0,1.0,0.0,1.0,-0.8207871913909912,0.8207865357398987,6.828282721471624e-07,0.6029106974601746,0.0,0.0,0.0,23.31659698486328,25.0,-156.05506896972656,-0.0,64.11461639404297,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.74919593334198,0.1127380207180976,0.1019721254706382,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684255361557007,0.050000000745058,0.0481181032955646,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7266713976860046,0.1017647236585617,0.0719133093953132,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684255361557007,0.050000000745058,0.0481181032955646,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7001727819442749,0.0904286950826644,0.4129339158535003,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.97442626953125,1.0,0.1806264817714691,1.0,1.0,0.0,1.0,-0.8197190761566162,0.8197184205055237,6.815193955844734e-07,0.6020185947418213,0.0,0.0,0.0,23.39801788330078,25.0,-148.9495849609375,-0.0,64.06285095214844,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438631653785706,0.113494761288166,0.102581687271595,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620056986808777,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183619141578674,0.1009705960750579,0.0713186785578727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620056986808777,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868817210197449,0.0883069932460784,0.4025819599628448,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809537559747696,1.0,1.0,0.0,1.0,-0.807408332824707,0.8074076771736145,6.665194405286456e-07,0.5917016863822937,0.0,0.0,0.0,24.290584564208984,25.0,-65.69405364990234,-0.0,63.40525436401367,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438631653785706,0.113494761288166,0.102581687271595,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620056986808777,0.050000000745058,0.0481585934758186,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183619141578674,0.1009705960750579,0.0713186785578727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620056986808777,0.050000000745058,0.0481585934758186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868817210197449,0.0883069932460784,0.4025819599628448,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809537559747696,1.0,1.0,0.0,1.0,-0.807408332824707,0.8074076771736145,6.665194405286456e-07,0.5917016863822937,0.0,0.0,0.0,24.290584564208984,25.0,-65.69405364990234,-0.0,63.40525436401367,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7427921891212463,0.1140292510390281,0.1030289605259895,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599983930587769,0.050000000745058,0.0481717772781848,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156248092651367,0.1006954535841941,0.0711092725396156,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599983930587769,0.050000000745058,0.0481717772781848,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.6823396682739258,0.0875071138143539,0.3986966609954834,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.181019902229309,1.0,1.0,0.0,1.0,-0.8030619025230408,0.8030612468719482,6.612616516576963e-07,0.588045060634613,0.0,0.0,0.0,24.577730178833008,25.0,-35.28582000732422,-0.0,63.13593292236328,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7424566149711609,0.1146522313356399,0.1035576164722442,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585274696350098,0.050000000745058,0.0481816083192825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135539650917053,0.1004854515194892,0.0709468349814415,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585274696350098,0.050000000745058,0.0481816083192825,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.678769052028656,0.0868343040347099,0.3954375088214874,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810438930988311,1.0,1.0,0.0,1.0,-0.7996130585670471,0.7996123433113098,6.571063977389713e-07,0.5851429104804993,0.0,0.0,0.0,24.789737701416016,25.0,-10.420918464660645,-0.0,62.901363372802734,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433961033821106,0.1161235496401786,0.1048235148191452,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567084550857544,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109062671661377,0.1002236828207969,0.0707365944981575,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567084550857544,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737092733383179,0.0857747122645378,0.3903225064277649,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810120493173599,1.0,1.0,0.0,1.0,-0.7947701215744019,0.7947694659233093,6.513070047731162e-07,0.5810855627059937,0.0,0.0,0.0,25.05140495300293,25.0,26.723970413208008,-0.0,62.52455139160156,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433961033821106,0.1161235496401786,0.1048235148191452,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567084550857544,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109062671661377,0.1002236828207969,0.0707365944981575,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567084550857544,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737092733383179,0.0857747122645378,0.3903225064277649,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810120493173599,1.0,1.0,0.0,1.0,-0.7947701215744019,0.7947694659233093,6.513070047731162e-07,0.5810855627059937,0.0,0.0,0.0,25.05140495300293,25.0,26.723970413208008,-0.0,62.52455139160156,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458515167236328,0.1178433373570442,0.1063203513622284,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096883654594421,0.1001263856887817,0.0706460997462272,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705296039581299,0.0849901363253593,0.3865489661693573,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809262037277221,1.0,1.0,0.0,1.0,-0.7919424176216125,0.79194176197052,6.47962053790252e-07,0.5787654519081116,0.0,0.0,0.0,25.16761016845703,25.0,51.79774856567383,-0.0,62.25621795654297,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458515167236328,0.1178433373570442,0.1063203513622284,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096883654594421,0.1001263856887817,0.0706460997462272,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705296039581299,0.0849901363253593,0.3865489661693573,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809262037277221,1.0,1.0,0.0,1.0,-0.7919424176216125,0.79194176197052,6.47962053790252e-07,0.5787654519081116,0.0,0.0,0.0,25.16761016845703,25.0,51.79774856567383,-0.0,62.25621795654297,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493308782577515,0.119762510061264,0.1080025359988212,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094210386276245,0.1001508608460426,0.0706445127725601,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685361266136169,0.0843940451741218,0.3836874663829803,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808282136917114,1.0,1.0,0.0,1.0,-0.7905288934707642,0.7905282378196716,6.463383783739118e-07,0.5776850581169128,0.0,0.0,0.0,25.19596099853516,25.0,68.8218002319336,-0.0,62.08248901367188,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493308782577515,0.119762510061264,0.1080025359988212,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094210386276245,0.1001508608460426,0.0706445127725601,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685361266136169,0.0843940451741218,0.3836874663829803,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808282136917114,1.0,1.0,0.0,1.0,-0.7905288934707642,0.7905282378196716,6.463383783739118e-07,0.5776850581169128,0.0,0.0,0.0,25.19596099853516,25.0,68.8218002319336,-0.0,62.08248901367188,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535362243652344,0.1218462958931922,0.1098371818661689,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097851037979126,0.1002673357725143,0.0707100555300712,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673148274421692,0.0839322283864021,0.3814702928066253,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807429790496826,1.0,1.0,0.0,1.0,-0.7901461124420166,0.7901454567909241,6.459715109485842e-07,0.5775207877159119,0.0,0.0,0.0,25.17203140258789,25.0,80.46620178222656,-0.0,61.99304962158203,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535362243652344,0.1218462958931922,0.1098371818661689,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097851037979126,0.1002673357725143,0.0707100555300712,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673148274421692,0.0839322283864021,0.3814702928066253,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807429790496826,1.0,1.0,0.0,1.0,-0.7901461124420166,0.7901454567909241,6.459715109485842e-07,0.5775207877159119,0.0,0.0,0.0,25.17203140258789,25.0,80.46620178222656,-0.0,61.99304962158203,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558515071868896,0.1229423508048057,0.1108044385910034,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559148192405701,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101361155509949,0.1003536209464073,0.0707632303237915,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559148192405701,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669120788574219,0.083740584552288,0.3805487155914306,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807099431753158,1.0,1.0,0.0,1.0,-0.7902621626853943,0.7902615070343018,6.461633006438205e-07,0.5777135491371155,0.0,0.0,0.0,25.1475772857666,25.0,84.84397888183594,-0.0,61.9775390625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582846879959106,0.1240712627768516,0.1118019223213195,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105725407600403,0.1004559248685836,0.0708280131220817,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666164994239807,0.0835706442594528,0.3797300159931183,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806849539279937,1.0,1.0,0.0,1.0,-0.7905510663986206,0.7905504703521729,6.465663773269625e-07,0.5780609846115112,0.0,0.0,0.0,25.11751937866211,25.0,88.4948959350586,-0.0,61.98036193847656,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634548544883728,0.1264209896326065,0.1138810291886329,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116454839706421,0.1007030755281448,0.0709882751107215,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662836074829102,0.0832867845892906,0.3783563077449798,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623488664627,1.0,1.0,0.0,1.0,-0.7915818095207214,0.7915812134742737,6.479250487245736e-07,0.579158365726471,0.0,0.0,0.0,25.04604148864746,25.0,94.11775207519533,-0.0,62.03849411010742,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634548544883728,0.1264209896326065,0.1138810291886329,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116454839706421,0.1007030755281448,0.0709882751107215,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662836074829102,0.0832867845892906,0.3783563077449798,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623488664627,1.0,1.0,0.0,1.0,-0.7915818095207214,0.7915812134742737,6.479250487245736e-07,0.579158365726471,0.0,0.0,0.0,25.04604148864746,25.0,94.11775207519533,-0.0,62.03849411010742,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689645886421204,0.128883883357048,0.1160633787512779,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129168510437012,0.1009997576475143,0.0711841061711311,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662182211875916,0.0830658376216888,0.3772769570350647,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806790679693222,1.0,1.0,0.0,1.0,-0.7931310534477234,0.7931303977966309,6.499145683847019e-07,0.5807093381881714,0.0,0.0,0.0,24.965723037719727,25.0,98.13948822021484,-0.0,62.162506103515625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689645886421204,0.128883883357048,0.1160633787512779,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129168510437012,0.1009997576475143,0.0711841061711311,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662182211875916,0.0830658376216888,0.3772769570350647,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806790679693222,1.0,1.0,0.0,1.0,-0.7931310534477234,0.7931303977966309,6.499145683847019e-07,0.5807093381881714,0.0,0.0,0.0,24.965723037719727,25.0,98.13948822021484,-0.0,62.162506103515625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774757444858551,0.131452277302742,0.1183415874838829,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143344879150391,0.1013402789831161,0.0714111849665641,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666361391544342,0.0828981399536132,0.3764447867870331,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807368248701095,1.0,1.0,0.0435976535081863,1.0,-0.7951286435127258,0.7950582504272461,7.036545139271766e-05,0.5825995802879333,0.0,0.0,0.0,24.881420135498047,25.0,101.25370025634766,-0.0,62.3487548828125,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774757444858551,0.131452277302742,0.1183415874838829,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143344879150391,0.1013402789831161,0.0714111849665641,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666361391544342,0.0828981399536132,0.3764447867870331,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807368248701095,1.0,1.0,0.0435976535081863,1.0,-0.7951286435127258,0.7950582504272461,7.036545139271766e-05,0.5825995802879333,0.0,0.0,0.0,24.881420135498047,25.0,101.25370025634766,-0.0,62.3487548828125,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807893753051758,0.1341232657432556,0.1207118779420852,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158656120300293,0.1017224341630935,0.0716673210263252,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666752696037292,0.0827784463763237,0.3758316040039062,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,297.1233825683594,286.4166564941406,1.0,0.1808363050222396,1.0,1.0,0.0871953070163726,1.0,-0.7975339293479919,0.7951298952102661,0.0024040413554757,0.5826415419578552,0.0,0.0,0.0,24.796405792236328,25.0,110.03133392333984,-0.0,62.59508514404297,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807893753051758,0.1341232657432556,0.1207118779420852,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158656120300293,0.1017224341630935,0.0716673210263252,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666752696037292,0.0827784463763237,0.3758316040039062,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,297.1233825683594,286.4166564941406,1.0,0.1808363050222396,1.0,1.0,0.0871953070163726,1.0,-0.7975339293479919,0.7951298952102661,0.0024040413554757,0.5826415419578552,0.0,0.0,0.0,24.796405792236328,25.0,110.03133392333984,-0.0,62.59508514404297,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7838841080665588,0.1355032473802566,0.1219336614012718,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588159561157227,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166672945022583,0.1019329875707626,0.0718073993921279,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588159561157227,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668878793716431,0.0827385187149047,0.3756079375743866,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7323303222656,297.1246643066406,286.4651184082031,1.0,0.1809013932943344,1.0,1.0,0.1089941337704658,1.0,-0.798894464969635,0.7904483675956726,0.0084460573270916,0.5779670476913452,0.0,0.0,0.0,24.75446891784668,25.0,130.57102966308594,-0.0,62.74106979370117,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.7870520949363708,0.1369321346282959,0.123190052807331,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.559158980846405,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.7175103425979614,0.1021688506007194,0.0719605162739753,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.559158980846405,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.6671528220176697,0.0827205404639244,0.3754614591598511,286.5115051269531,287.8500061035156,286.68023681640625,283.7854309082031,286.9461975097656,297.1260681152344,286.5364685058594,1.0,0.1809767335653305,1.0,1.0,0.1341760456562042,1.0,-0.8004046678543091,0.7771875262260437,0.0232171807438135,0.564742922782898,0.0,0.0,0.0,24.712055206298828,25.0,183.93592834472656,-0.0,62.90559387207031,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.7941746115684509,0.1401051431894302,0.1259260773658752,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7197746634483337,0.1028268858790397,0.0723656266927719,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.6682898998260498,0.0828333348035812,0.3756815791130066,286.7446594238281,287.95001220703125,286.75738525390625,283.8001708984375,287.407470703125,297.1299743652344,286.7870483398437,1.0,0.1811726987361908,1.0,1.0,0.1845398843288421,1.0,-0.8044227957725525,0.7522058486938477,0.0522169470787048,0.5396720767021179,0.0,0.0,0.0,24.592241287231445,25.0,327.1578369140625,-0.0,63.340457916259766,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.7941746115684509,0.1401051431894302,0.1259260773658752,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7197746634483337,0.1028268858790397,0.0723656266927719,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.6682898998260498,0.0828333348035812,0.3756815791130066,286.7446594238281,287.95001220703125,286.75738525390625,283.8001708984375,287.407470703125,297.1299743652344,286.7870483398437,1.0,0.1811726987361908,1.0,1.0,0.1845398843288421,1.0,-0.8044227957725525,0.7522058486938477,0.0522169470787048,0.5396720767021179,0.0,0.0,0.0,24.592241287231445,25.0,327.1578369140625,-0.0,63.340457916259766,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279235839844,0.8028512597084045,0.1437570601701736,0.1290916502475738,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.723233163356781,0.1037874445319175,0.072978638112545,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.6707122325897217,0.083197183907032,0.3769891262054443,287.0246887207031,288.04998779296875,286.8346862792969,283.814453125,287.806396484375,297.1358642578125,287.070556640625,1.0,0.1814629137516021,1.0,1.0,0.2349037230014801,1.0,-0.8105021715164185,0.7316830158233643,0.0788191184401512,0.5186691284179688,0.0,0.0,0.0,24.40066146850586,25.0,395.889892578125,-0.0,63.996978759765625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279235839844,0.8028512597084045,0.1437570601701736,0.1290916502475738,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.723233163356781,0.1037874445319175,0.072978638112545,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616624355316162,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.6707122325897217,0.083197183907032,0.3769891262054443,287.0246887207031,288.04998779296875,286.8346862792969,283.814453125,287.806396484375,297.1358642578125,287.070556640625,1.0,0.1814629137516021,1.0,1.0,0.2349037230014801,1.0,-0.8105021715164185,0.7316830158233643,0.0788191184401512,0.5186691284179688,0.0,0.0,0.0,24.40066146850586,25.0,395.889892578125,-0.0,63.996978759765625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35418701171875,0.812728762626648,0.1479310095310211,0.1326967030763626,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636922717094421,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.72771817445755,0.1050234511494636,0.0737816765904426,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636922717094421,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.6743218898773193,0.0837980508804321,0.3793433606624603,287.35015869140625,288.1499938964844,286.9121398925781,283.828369140625,288.2362976074219,297.14337158203125,287.40240478515625,1.0,0.1818732470273971,1.0,1.0,0.2759873270988464,1.0,-0.818585991859436,0.7102513313293457,0.1083346083760261,0.4963818192481994,0.0,0.0,0.0,24.15420913696289,25.0,461.04010009765625,-0.0,64.89366912841797,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35418701171875,0.812728762626648,0.1479310095310211,0.1326967030763626,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636922717094421,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.72771817445755,0.1050234511494636,0.0737816765904426,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636922717094421,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.6743218898773193,0.0837980508804321,0.3793433606624603,287.35015869140625,288.1499938964844,286.9121398925781,283.828369140625,288.2362976074219,297.14337158203125,287.40240478515625,1.0,0.1818732470273971,1.0,1.0,0.2759873270988464,1.0,-0.818585991859436,0.7102513313293457,0.1083346083760261,0.4963818192481994,0.0,0.0,0.0,24.15420913696289,25.0,461.04010009765625,-0.0,64.89366912841797,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.8234593868255615,0.1526264399290084,0.1367800831794738,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851806640625,0.5662175416946411,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71881103515625,0.7332777976989746,0.1065507680177688,0.0747836530208587,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851806640625,0.5662175416946411,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109680175781,0.6791836023330688,0.084653303027153,0.3828059732913971,287.7229919433594,288.25,286.9896850585937,283.8419494628906,288.7340087890625,297.15869140625,287.78302001953125,1.0,0.1824289858341217,1.0,1.0,0.3170709311962127,1.0,-0.8288059830665588,0.6838901042938232,0.1449158489704132,0.4687554836273193,0.0,0.0,0.0,23.85721015930176,25.0,531.5903930664062,-0.0,66.06455993652344,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.8234593868255615,0.1526264399290084,0.1367800831794738,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851806640625,0.5662175416946411,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71881103515625,0.7332777976989746,0.1065507680177688,0.0747836530208587,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851806640625,0.5662175416946411,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109680175781,0.6791836023330688,0.084653303027153,0.3828059732913971,287.7229919433594,288.25,286.9896850585937,283.8419494628906,288.7340087890625,297.15869140625,287.78302001953125,1.0,0.1824289858341217,1.0,1.0,0.3170709311962127,1.0,-0.8288059830665588,0.6838901042938232,0.1449158489704132,0.4687554836273193,0.0,0.0,0.0,23.85721015930176,25.0,531.5903930664062,-0.0,66.06455993652344,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
