time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681049823760986,0.3732557892799377,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080205321311951,0.2188108265399933,0.2066558003425598,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671072125434875,0.2726485431194305,0.190357431769371,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627599835395813,0.1843786090612411,0.174425408244133,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207453489303589,0.2293540239334106,1.0291298627853394,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385412335395813,1.0,1.0,0.0,1.0,-2.36939549446106,2.3693909645080566,4.512412942858646e-06,1.8289978504180908,0.0,0.0,0.0,78.4324951171875,108.0,104.59668731689452,-0.0,1075.9906005859375,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684307813644409,0.3736246824264526,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080393671989441,0.2190407216548919,0.2068744748830795,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670283555984497,0.2728422582149505,0.1904937028884887,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627832889556885,0.184576466679573,0.1746138930320739,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207042217254639,0.2295421957969665,1.0299822092056274,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.438937246799469,1.0,1.0,0.0,1.0,-2.3715157508850098,2.371511220932007,4.5204947127786e-06,1.8306461572647093,0.0,0.0,0.0,78.58076477050781,111.0,104.59709167480467,-0.0,1078.9168701171875,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796869397163391,0.3847778737545013,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096895813941956,0.2269247323274612,0.2143630236387252,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655193448066711,0.2794842720031738,0.195158302783966,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645525932312012,0.1913809776306152,0.1810864359140396,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203139901161194,0.2359884232282638,1.059118628501892,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519658982753753,1.0,1.0,0.0,1.0,-2.4422943592071533,2.442289590835572,4.794538199348608e-06,1.885635137557984,0.0,0.0,0.0,83.3478775024414,111.0,104.54441833496094,-0.0,1178.590087890625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800262093544006,0.3850671648979187,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097667098045349,0.2271601557731628,0.2145861834287643,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655078411102295,0.2796826064586639,0.1952972561120987,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646328806877136,0.1915847361087799,0.1812798380851745,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203311562538147,0.2361807823181152,1.0599857568740845,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523389041423797,1.0,1.0,0.0,1.0,-2.4443516731262207,2.4443469047546387,4.802627699973527e-06,1.887233018875122,0.0,0.0,0.0,83.48065948486328,114.0,104.54143524169922,-0.0,1181.54248046875,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917693376541138,0.3946844339370727,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125460147857666,0.2351210713386535,0.2222654372453689,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653426170349121,0.2863468527793884,0.200060173869133,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675238847732544,0.1984385997056961,0.187921792268753,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210804462432861,0.2426164448261261,1.0896333456039429,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650081098079681,1.0,1.0,0.0,1.0,-2.514456033706665,2.514450788497925,5.082491497887531e-06,1.9416853189468384,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.910400390625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917693376541138,0.3946844339370727,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125460147857666,0.2351210713386535,0.2222654372453689,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653426170349121,0.2863468527793884,0.200060173869133,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675238847732544,0.1984385997056961,0.187921792268753,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210804462432861,0.2426164448261261,1.0896333456039429,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650081098079681,1.0,1.0,0.0,1.0,-2.514456033706665,2.514450788497925,5.082491497887531e-06,1.9416853189468384,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.910400390625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033217310905457,0.4039578139781952,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149225115776062,0.2426849901676178,0.2295637428760528,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650545477867126,0.2926462590694427,0.2045560032129287,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699635028839111,0.2048702538013458,0.1941663473844528,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215431571006775,0.2486005276441574,1.1172467470169067,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769750535488128,1.0,1.0,0.0,1.0,-2.580452680587769,2.5804474353790283,5.353329925128492e-06,1.9929399490356443,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.8331298828125,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033217310905457,0.4039578139781952,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149225115776062,0.2426849901676178,0.2295637428760528,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650545477867126,0.2926462590694427,0.2045560032129287,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699635028839111,0.2048702538013458,0.1941663473844528,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215431571006775,0.2486005276441574,1.1172467470169067,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769750535488128,1.0,1.0,0.0,1.0,-2.580452680587769,2.5804474353790283,5.353329925128492e-06,1.9929399490356443,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.8331298828125,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090453863143921,0.4083968997001648,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160603046417236,0.2463676631450653,0.2331049144268036,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649622797966003,0.29571732878685,0.206737607717514,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711060643196106,0.2079710960388183,0.1971672922372818,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217519521713257,0.2514708042144775,1.1304435729980469,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827180802822113,1.0,1.0,0.0,1.0,-2.6121268272399902,2.612121343612671,5.4858260227774736e-06,2.01753568649292,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.1171875,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147494316101074,0.4126655459403991,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172128200531006,0.2500014901161194,0.2365921437740326,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649503588676453,0.29875448346138,0.208889827132225,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722459435462952,0.2110108882188797,0.200103223323822,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219892382621765,0.2542768120765686,1.1433159112930298,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.488311767578125,1.0,1.0,0.0,1.0,-2.64302945137024,2.643023729324341,5.616654561890755e-06,2.0415313243865967,0.0,0.0,0.0,96.73522186279295,123.0,104.0684585571289,-0.0,1490.2891845703125,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215850710868835,0.4175497591495514,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186432123184204,0.2543140649795532,0.2407229244709015,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650644421577454,0.3023695051670074,0.2114459872245788,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736421227455139,0.2145945727825164,0.2035574465990066,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223377466201782,0.2575767636299133,1.158420443534851,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948473572731018,1.0,1.0,0.0,1.0,-2.6792361736297607,2.6792304515838623,5.771898941020481e-06,2.0696446895599365,0.0,0.0,0.0,99.22125244140624,123.0,103.96263885498048,-0.0,1551.643310546875,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261441707611084,0.4206613898277282,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196338415145874,0.2571674585342407,0.2434518039226532,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652230501174927,0.3047678768634796,0.2131390273571014,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746008634567261,0.2169527262449264,0.205826461315155,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226165175437927,0.2597441375255584,1.168322205543518,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.499108612537384,1.0,1.0,0.0,1.0,-2.70291519165039,2.702909469604492,5.874570888408925e-06,2.0880300998687744,0.0,0.0,0.0,100.84364318847656,126.0,103.89590454101562,-0.0,1592.5738525390625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349833011627197,0.426340788602829,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216531276702881,0.2626491785049438,0.2486857175827026,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657296299934387,0.3093903958797455,0.2163966298103332,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.776541531085968,0.2214555442333221,0.210150733590126,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232777118682861,0.2638743817806244,1.1871525049209597,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071471333503723,1.0,1.0,0.0,1.0,-2.747771978378296,2.74776577949524,6.071546977182152e-06,2.122857093811035,0.0,0.0,0.0,103.89896392822266,126.0,103.77789306640624,-0.0,1671.8238525390625,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375755071640015,0.4279175102710724,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222712874412537,0.2642450928688049,0.2502074837684631,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659279942512512,0.3107397556304931,0.2173463106155395,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771335244178772,0.2227603048086166,0.2114017754793167,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235032558441162,0.2650693356990814,1.1925913095474243,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094510912895203,1.0,1.0,0.0,1.0,-2.760678768157959,2.760672807693481,6.128825134510407e-06,2.1328775882720947,0.0,0.0,0.0,104.77204895019533,129.0,103.74639129638672,-0.0,1695.03662109375,1.0,281.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.940279259026488e-21,-2.470139629513244e-21,-2.470139629513244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428840160369873,0.431833952665329,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237610459327698,0.2677675783634186,0.2539683580398559,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663879036903381,0.3134883940219879,0.2196850329637527,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785504460334778,0.2256163209676742,0.2144826054573059,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240200281143188,0.2675760686397552,1.2059340476989746,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151263475418091,1.0,1.0,0.0,1.0,-2.792456150054932,2.792449951171875,6.27105828243657e-06,2.157579183578491,0.9952926635742188,0.9952926635742188,0.0,106.9477310180664,129.0,8255.4736328125,-0.0,1753.156005859375,1.0,281.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.4954833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837823033332825,0.7837934494018555,9.33309891593126e-08,4.154112815856934,4.154102325439453,1.0641624612617306e-05,0.0,0.0,-0.0,3059.039306640625,0.0,16.637344360351562,1871.2376708984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161560058594,0.9990000128746032,0.6341410279273987,0.4430996775627136,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.8176443576812744,0.2651343643665313,0.2544654011726379,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74664306640625,0.8582759499549866,0.3085205852985382,0.2190996706485748,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.772183895111084,0.2232228517532348,0.2148095667362213,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.8171179294586182,0.2640402019023895,1.204617619514465,287.7254943847656,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5965881347656,1.0,0.5188434720039368,1.0,1.0,0.0,1.0,-2.804753065109253,2.8047468662261963,6.327909886749694e-06,2.16776704788208,0.9800980091094972,0.9800980091094972,0.0,110.35958862304688,132.0,12436.8359375,-0.0,1788.2298583984375,1.0,281.1499938964844,287.7653503417969,286.55841064453125,287.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,1783.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787517547607422,0.8787537217140198,5.401647840130863e-08,4.26178503036499,4.261775016784668,9.821209459914826e-06,0.0,0.0,-0.0,2982.39501953125,0.0,21.071739196777344,1894.8692626953125,0.0,0.0,0.2283707708120346,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013308763504028,0.4963255524635315,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774137854576111,0.2537304162979126,0.2454571723937988,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151984214782715,0.2917379438877105,0.2085457891225814,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351078391075134,0.2127262204885482,0.206610307097435,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742551565170288,0.2498631477355957,1.1504487991333008,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228005051612854,1.0,1.0,0.0,1.0,-2.770304918289185,2.770298719406128,6.174739610287361e-06,2.141752243041992,0.977451503276825,0.977451503276825,0.0,123.93775939941406,120.0,15001.2216796875,-0.0,1799.866943359375,1.0,281.1499938964844,285.8393249511719,288.4302062988281,289.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,4589.10400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044142961502075,1.4044177532196045,1.316139588425358e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2412109375,0.0,85.20419311523438,1895.4366455078125,0.0,0.0,0.3563103377819061,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013308763504028,0.4963255524635315,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774137854576111,0.2537304162979126,0.2454571723937988,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151984214782715,0.2917379438877105,0.2085457891225814,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351078391075134,0.2127262204885482,0.206610307097435,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742551565170288,0.2498631477355957,1.1504487991333008,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228005051612854,1.0,1.0,0.0,1.0,-2.770304918289185,2.770298719406128,6.174739610287361e-06,2.141752243041992,0.977451503276825,0.977451503276825,0.0,123.93775939941406,120.0,15001.2216796875,-0.0,1799.866943359375,1.0,281.1499938964844,285.8393249511719,288.4302062988281,289.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,4589.10400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044142961502075,1.4044177532196045,1.316139588425358e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2412109375,0.0,85.20419311523438,1895.4366455078125,0.0,0.0,0.3563103377819061,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854079723358154,0.5139742493629456,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.763238787651062,0.2487792372703552,0.2406393736600875,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993174195289612,0.2851448655128479,0.2036117613315582,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222335934638977,0.2079792618751526,0.2020702958106994,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586715221405029,0.243396520614624,1.1208971738815308,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209950804710388,1.0,1.0,0.0,1.0,-2.7388405799865723,2.7388346195220947,6.035627848177683e-06,2.1175923347473145,0.9772250056266784,0.9772250056266784,0.0,128.08009338378906,120.0,15637.1044921875,-0.0,1771.53662109375,1.0,281.1499938964844,285.5014343261719,289.2939758300781,289.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,6313.82373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378276817500591,1.0,0.0,0.0,1.64723539352417,1.6472400426864624,1.8105278343227845e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.736083984375,0.0,137.48268127441406,1895.4371337890625,0.0,0.0,0.4127248227596283,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973108172416688,0.5709961652755737,0.5204162001609802,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530478835105896,0.2446842640638351,0.2365204840898513,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874090671539307,0.2798589766025543,0.1995911300182342,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121024131774902,0.203904315829277,0.1980534940958023,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.747122049331665,0.2378056645393371,1.0946215391159058,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174095630645752,1.0,1.0,0.0,1.0,-2.700539350509644,2.700533628463745,5.869075721420813e-06,2.088491201400757,0.9759044051170348,0.9759044051170348,0.0,130.53762817382812,108.0,15998.4765625,-0.0,1725.731689453125,1.0,281.1499938964844,285.267333984375,290.1369934082031,290.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,7986.98486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831479668617248,1.0,0.0,0.0,1.851937174797058,1.851943135261536,2.2884735528805322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.671630859375,0.0,195.3953094482422,1895.4371337890625,0.0,0.0,0.4652738571166992,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807084798812866,0.553088366985321,0.501375675201416,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408264875411987,0.2387362420558929,0.2303800731897354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727831602096558,0.2721872925758362,0.1937252283096313,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977999806404114,0.197589486837387,0.1916798204183578,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321441173553467,0.2288565635681152,1.0520457029342651,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.505506694316864,1.0,1.0,0.0,1.0,-2.604275703430176,2.6042702198028564,5.45694774700678e-06,2.013469219207764,0.9715767502784728,0.9715767502784728,0.0,131.36456298828125,96.0,16299.6552734375,-0.0,1591.7425537109375,1.0,281.1499938964844,284.9339904785156,290.5627746582031,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042060017585754,1.0,0.0,0.0,2.215524196624756,2.2155327796936035,3.275264646163123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.527587890625,0.0,334.8733825683594,1895.4371337890625,0.0,519.9935913085938,0.5536915063858032,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807084798812866,0.553088366985321,0.501375675201416,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408264875411987,0.2387362420558929,0.2303800731897354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727831602096558,0.2721872925758362,0.1937252283096313,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977999806404114,0.197589486837387,0.1916798204183578,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321441173553467,0.2288565635681152,1.0520457029342651,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.505506694316864,1.0,1.0,0.0,1.0,-2.604275703430176,2.6042702198028564,5.45694774700678e-06,2.013469219207764,0.9715767502784728,0.9715767502784728,0.0,131.36456298828125,96.0,16299.6552734375,-0.0,1591.7425537109375,1.0,281.1499938964844,284.9339904785156,290.5627746582031,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042060017585754,1.0,0.0,0.0,2.215524196624756,2.2155327796936035,3.275264646163123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.527587890625,0.0,334.8733825683594,1895.4371337890625,0.0,519.9935913085938,0.5536915063858032,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833050966262816,0.5450007915496826,0.4926972091197967,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433255910873413,0.2355872541666031,0.2267713844776153,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749238610267639,0.2678648829460144,0.1902027875185012,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990270018577576,0.1938840448856353,0.1875878721475601,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.73197340965271,0.223259225487709,1.0237277746200562,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937169551849365,1.0,1.0,0.0,1.0,-2.546315193176269,2.5463099479675293,5.216095814830624e-06,1.968320727348328,0.966896116733551,0.966896116733551,0.0,124.90302276611328,96.0,16441.890625,-0.0,1484.7288818359375,1.0,281.1499938964844,284.7560119628906,290.0293884277344,291.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,14404.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429477334022522,1.0,0.0,0.0,2.469334125518799,2.4693448543548584,4.068675707458169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.271484375,0.0,464.2427978515625,1895.4371337890625,0.0,1192.91064453125,0.612501859664917,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845985174179076,0.5440399050712585,0.4916803538799286,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444288730621338,0.2352259457111358,0.2263277024030685,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760523557662964,0.2673296928405761,0.1897517293691635,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.699976921081543,0.1934257000684738,0.1870564669370651,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326439619064331,0.2225332856178283,1.0199497938156128,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.491840124130249,1.0,1.0,0.0,1.0,-2.5388379096984863,2.538832664489746,5.185429927223595e-06,1.962499499320984,0.9654738306999208,0.9654738306999208,0.0,123.56383514404295,84.0,16455.5625,-0.0,1469.0452880859375,1.0,281.1499938964844,284.7359619140625,289.9389038085937,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,14792.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541695594787598,1.0,0.0,0.0,2.500871658325196,2.500882387161255,4.173266745510773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.6533203125,0.0,482.3506164550781,1895.4371337890625,0.0,1269.556396484375,0.6231149435043335,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981890320777892,0.5382380485534668,0.4856024384498596,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574189901351929,0.2333735227584839,0.2238442301750183,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895289659500122,0.2641835510730743,0.1870198100805282,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.711766242980957,0.1908129453659057,0.1838711202144622,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421610355377197,0.218111366033554,0.9964083433151244,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780081808567047,1.0,1.0,0.0,1.0,-2.493084192276001,2.49307918548584,4.999851626052987e-06,1.926912546157837,0.9581611156463624,0.9581611156463624,0.0,112.18653869628906,72.0,16567.31640625,-0.0,1361.39111328125,1.0,281.1499938964844,284.6131896972656,289.4286804199219,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813027262687683,1.0,0.0,0.0,2.7201547622680664,2.720167636871338,4.937198241350416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.58447265625,0.0,621.8455200195312,1895.4371337890625,0.0,1466.4378662109375,0.6765901446342468,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981890320777892,0.5382380485534668,0.4856024384498596,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574189901351929,0.2333735227584839,0.2238442301750183,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895289659500122,0.2641835510730743,0.1870198100805282,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.711766242980957,0.1908129453659057,0.1838711202144622,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421610355377197,0.218111366033554,0.9964083433151244,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780081808567047,1.0,1.0,0.0,1.0,-2.493084192276001,2.49307918548584,4.999851626052987e-06,1.926912546157837,0.9581611156463624,0.9581611156463624,0.0,112.18653869628906,72.0,16567.31640625,-0.0,1361.39111328125,1.0,281.1499938964844,284.6131896972656,289.4286804199219,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813027262687683,1.0,0.0,0.0,2.7201547622680664,2.720167636871338,4.937198241350416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.58447265625,0.0,621.8455200195312,1895.4371337890625,0.0,1466.4378662109375,0.6765901446342468,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.53633052110672,0.4603976309299469,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.771397054195404,0.2325221598148346,0.2225213199853897,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033652901649475,0.2619372606277466,0.1850960403680801,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232183814048767,0.1891629993915558,0.1817989200353622,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525317668914795,0.2148883491754531,0.9792797565460204,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.463315337896347,1.0,1.0,0.0,1.0,-2.435908794403076,2.435904026031494,4.773539330926724e-06,1.882827520370484,0.9498080611228944,0.9498080611228944,0.0,102.17410278320312,60.0,16542.556640625,-0.0,1249.255126953125,1.0,281.1499938964844,284.5250549316406,289.2303771972656,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580618619918823,1.0,0.0,0.0,2.8869409561157227,2.886955738067627,5.561208240578708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.057373046875,0.0,745.077880859375,1895.4371337890625,0.0,1296.8189697265625,0.7174510359764099,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.53633052110672,0.4603976309299469,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.771397054195404,0.2325221598148346,0.2225213199853897,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033652901649475,0.2619372606277466,0.1850960403680801,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232183814048767,0.1891629993915558,0.1817989200353622,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525317668914795,0.2148883491754531,0.9792797565460204,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.463315337896347,1.0,1.0,0.0,1.0,-2.435908794403076,2.435904026031494,4.773539330926724e-06,1.882827520370484,0.9498080611228944,0.9498080611228944,0.0,102.17410278320312,60.0,16542.556640625,-0.0,1249.255126953125,1.0,281.1499938964844,284.5250549316406,289.2303771972656,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580618619918823,1.0,0.0,0.0,2.8869409561157227,2.886955738067627,5.561208240578708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.057373046875,0.0,745.077880859375,1895.4371337890625,0.0,1296.8189697265625,0.7174510359764099,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377556085586548,0.4447140693664551,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800377607345581,0.2323512136936187,0.2221209853887558,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115711808204651,0.2610162198543548,0.1842908412218094,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300367951393127,0.1885868608951568,0.1810169368982315,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593056559562683,0.2136178165674209,0.9723243117332458,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556446075439453,1.0,1.0,0.0,1.0,-2.4063220024108887,2.406317234039306,4.658318175643217e-06,1.8598905801773071,0.9454798102378844,0.9454798102378844,0.0,97.01624298095705,60.0,16507.119140625,-0.0,1193.1949462890625,1.0,281.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417281031608582,1.0,0.0,0.0,2.962374925613404,2.962390422821045,5.855627023265697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.315673828125,0.0,806.152099609375,1895.4371337890625,0.0,1184.7598876953125,0.7332456707954407,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406195521354675,0.4279092252254486,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900588512420654,0.2323122769594192,0.2218515127897262,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205434083938599,0.2601964175701141,0.1835590004920959,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379510402679443,0.1881393939256668,0.1803629994392395,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674636840820312,0.2125269621610641,0.9662328362464904,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478142261505127,1.0,1.0,0.0,1.0,-2.376826286315918,2.376821756362915,4.54489781986922e-06,1.837019443511963,0.9405400156974792,0.9405400156974792,0.0,91.73502349853516,63.0,16444.833984375,-0.0,1137.9852294921875,1.0,281.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262760758399963,1.0,0.0,0.0,3.013281345367432,3.0132973194122314,6.058605777070625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.24267578125,0.0,849.5354614257812,1895.4371337890625,0.0,1084.66552734375,0.7486391663551331,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460613369941711,0.4110773205757141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008765578269958,0.2324471324682235,0.221741110086441,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296747803688049,0.2592291533946991,0.1827220916748047,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464689016342163,0.1877132505178451,0.1797247380018234,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.77605140209198,0.211255744099617,0.9593884348869324,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.440289169549942,1.0,1.0,0.0,1.0,-2.346461296081543,2.346457004547119,4.429286946106004e-06,1.813270092010498,0.9341860413551332,0.9341860413551332,0.0,86.59243774414062,63.0,16410.6015625,-0.0,1083.63232421875,1.0,281.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.291015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609275221824646,1.0,0.0,0.0,3.086939573287964,3.08695650100708,6.358425252983579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.928466796875,0.0,915.3386840820312,1895.4371337890625,0.0,981.6649169921876,0.7641061544418335,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488206744194031,0.4047693312168121,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051625490188599,0.2325693666934967,0.2217693775892257,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331862688064575,0.2588214874267578,0.1823776811361313,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498606443405151,0.187568798661232,0.1795025467872619,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793533802032471,0.2107054144144058,0.9565393924713136,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373768866062164,1.0,1.0,0.0,1.0,-2.334810733795166,2.334806442260742,4.3854092837136704e-06,1.804194927215576,0.9306651949882508,0.9306651949882508,0.0,84.70511627197266,66.0,16399.1796875,-0.0,1063.4578857421875,1.0,281.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603253185749054,1.0,0.0,0.0,3.1091902256011963,3.109207391738892,6.450418936765345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.347412109375,0.0,936.171875,1895.4371337890625,0.0,947.0660400390624,0.772577702999115,1.0,0.0,3.0,1.0,0.0
