time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887633681297302,0.4387254416942596,0.3972818553447723,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528814911842346,0.3884121775627136,0.369943231344223,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535685896873474,0.2644631862640381,0.1873794198036193,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.719355046749115,0.2272876799106598,0.2186960279941558,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585331559181213,0.1751909703016281,0.8051031231880188,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780765771865845,1.0,1.0,0.0,1.0,-2.374964475631714,2.374959945678711,4.536114829534199e-06,1.8346657752990725,0.8279399871826172,0.8279399871826172,0.0,131.4384765625,135.0,29589.421875,0.0,1296.575439453125,1.0,278.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084080219268799,1.0,0.0,0.0,3.398279905319214,3.398301839828491,7.705691018600191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60107421875,0.0,1285.6895751953125,1895.4371337890625,0.0,2548.540771484375,0.8510084748268127,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863977789878845,0.4374871551990509,0.3960950374603271,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522841334342957,0.3895237743854522,0.3709169626235962,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525380849838257,0.26468226313591,0.187483325600624,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183039784431458,0.2273984998464584,0.2187372297048568,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570016741752625,0.1748956888914108,0.8034542202949524,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784542322158813,1.0,1.0,0.0,1.0,-2.372899055480957,2.372894525527954,4.528128556557931e-06,1.833006262779236,0.8233517408370972,0.8233517408370972,0.0,132.27685546875,135.0,28723.595703125,0.0,1297.5064697265625,1.0,278.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957375049591064,1.0,0.0,0.0,3.36110520362854,3.3611268997192383,7.538023965025786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.501953125,0.0,1248.5767822265625,1895.4371337890625,0.0,2432.519775390625,0.8427460789680481,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845082521438599,0.4364710450172424,0.395170509815216,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520975708961487,0.390830248594284,0.3721159994602203,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519246935844421,0.2650845944881439,0.1877409964799881,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176576256752014,0.2276870161294937,0.2189745754003524,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559426784515381,0.1747900694608688,0.8027675151824951,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790287315845489,1.0,1.0,0.0,1.0,-2.372995615005493,2.3729910850524902,4.528402314463165e-06,1.8330295085906985,0.8185989260673523,0.8185989260673523,0.0,133.02218627929688,138.0,28573.3671875,0.0,1300.6365966796875,1.0,278.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888234257698059,1.0,0.0,0.0,3.327906847000122,3.327928304672241,7.389850793515507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35693359375,0.0,1215.974609375,1895.4371337890625,0.0,2369.71044921875,0.8352730870246887,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809254169464111,0.4347476661205292,0.3935807943344116,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519129753112793,0.3937338888645172,0.3748036324977875,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509590983390808,0.2661696374416351,0.1884690225124359,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166682481765747,0.2285573780536651,0.2197576910257339,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890667915344,0.1749111860990524,0.8030785918235779,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663925409317,1.0,1.0,0.0,1.0,-2.376499891281128,2.376495361328125,4.541658199741505e-06,1.8356828689575195,0.8122043609619141,0.8122043609619141,0.0,134.6475830078125,141.0,27631.791015625,0.0,1311.406005859375,1.0,279.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720848917961121,1.0,0.0,0.0,3.2715656757354736,3.2715864181518555,7.141748596950492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03515625,0.0,1161.263916015625,1895.4371337890625,0.0,2219.374755859375,0.8225910663604736,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809254169464111,0.4347476661205292,0.3935807943344116,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519129753112793,0.3937338888645172,0.3748036324977875,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509590983390808,0.2661696374416351,0.1884690225124359,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166682481765747,0.2285573780536651,0.2197576910257339,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890667915344,0.1749111860990524,0.8030785918235779,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663925409317,1.0,1.0,0.0,1.0,-2.376499891281128,2.376495361328125,4.541658199741505e-06,1.8356828689575195,0.8122043609619141,0.8122043609619141,0.0,134.6475830078125,141.0,27631.791015625,0.0,1311.406005859375,1.0,279.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720848917961121,1.0,0.0,0.0,3.2715656757354736,3.2715864181518555,7.141748596950492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03515625,0.0,1161.263916015625,1895.4371337890625,0.0,2219.374755859375,0.8225910663604736,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877549946308136,0.4334312379360199,0.3923749327659607,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518665432929993,0.3969730138778686,0.377835065126419,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502140402793884,0.267571359872818,0.1894382834434509,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159265279769897,0.2297343164682388,0.2208634465932846,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309915542603,0.1753698140382766,0.8050841093063354,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828696250915527,1.0,1.0,0.0,1.0,-2.3835926055908203,2.3835880756378174,4.568730219034478e-06,1.8411509990692136,0.8087518215179443,0.8087518215179443,0.0,136.4824981689453,144.0,26815.91015625,0.0,1327.3822021484375,1.0,279.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570992708206177,1.0,0.0,0.0,3.2307889461517334,3.230809211730957,6.964829140088113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15869140625,0.0,1121.7969970703125,1895.4371337890625,0.0,2087.178955078125,0.8132943511009216,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877549946308136,0.4334312379360199,0.3923749327659607,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518665432929993,0.3969730138778686,0.377835065126419,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502140402793884,0.267571359872818,0.1894382834434509,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159265279769897,0.2297343164682388,0.2208634465932846,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309915542603,0.1753698140382766,0.8050841093063354,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828696250915527,1.0,1.0,0.0,1.0,-2.3835926055908203,2.3835880756378174,4.568730219034478e-06,1.8411509990692136,0.8087518215179443,0.8087518215179443,0.0,136.4824981689453,144.0,26815.91015625,0.0,1327.3822021484375,1.0,279.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570992708206177,1.0,0.0,0.0,3.2307889461517334,3.230809211730957,6.964829140088113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15869140625,0.0,1121.7969970703125,1895.4371337890625,0.0,2087.178955078125,0.8132943511009216,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743475079536438,0.4325046837329864,0.391526311635971,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999218940735,0.4005075097084045,0.3811564743518829,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.749621570110321,0.2692509293556213,0.1906096041202545,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153400182723999,0.2311562746763229,0.2222165912389755,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.65202796459198,0.1760868430137634,0.8083409667015076,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855443835258484,1.0,1.0,0.0,1.0,-2.3935062885284424,2.3935017585754395,4.606783932104008e-06,1.848833680152893,0.8082935214042664,0.8082935214042664,0.0,138.517333984375,147.0,26130.607421875,0.0,1347.69482421875,1.0,279.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439182996749878,1.0,0.0,0.0,3.2067105770111084,3.206730604171753,6.861401402602496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.533203125,0.0,1097.6409912109375,1895.4371337890625,0.0,1973.0712890625,0.8076282143592834,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743475079536438,0.4325046837329864,0.391526311635971,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999218940735,0.4005075097084045,0.3811564743518829,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.749621570110321,0.2692509293556213,0.1906096041202545,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153400182723999,0.2311562746763229,0.2222165912389755,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.65202796459198,0.1760868430137634,0.8083409667015076,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855443835258484,1.0,1.0,0.0,1.0,-2.3935062885284424,2.3935017585754395,4.606783932104008e-06,1.848833680152893,0.8082935214042664,0.8082935214042664,0.0,138.517333984375,147.0,26130.607421875,0.0,1347.69482421875,1.0,279.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439182996749878,1.0,0.0,0.0,3.2067105770111084,3.206730604171753,6.861401402602496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.533203125,0.0,1097.6409912109375,1895.4371337890625,0.0,1973.0712890625,0.8076282143592834,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712983131408691,0.4319078326225281,0.3909845650196075,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519911766052246,0.4042870700359344,0.3847207129001617,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491546273231506,0.2711672186851501,0.1919538974761963,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714868426322937,0.2327738255262375,0.2237674742937088,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119174003601,0.1770055294036865,0.8125733137130737,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886030852794647,1.0,1.0,0.0,1.0,-2.405698299407959,2.405693769454956,4.65386210635188e-06,1.8583109378814693,0.8107618093490601,0.8107618093490601,0.0,140.72817993164062,150.0,25511.7578125,0.0,1371.685302734375,1.0,280.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322167158126831,1.0,0.0,0.0,3.199465036392212,3.1994848251342773,6.830429697401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91552734375,0.0,1088.398681640625,1895.4371337890625,0.0,1873.6793212890625,0.805640697479248,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712983131408691,0.4319078326225281,0.3909845650196075,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519911766052246,0.4042870700359344,0.3847207129001617,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491546273231506,0.2711672186851501,0.1919538974761963,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.714868426322937,0.2327738255262375,0.2237674742937088,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119174003601,0.1770055294036865,0.8125733137130737,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886030852794647,1.0,1.0,0.0,1.0,-2.405698299407959,2.405693769454956,4.65386210635188e-06,1.8583109378814693,0.8107618093490601,0.8107618093490601,0.0,140.72817993164062,150.0,25511.7578125,0.0,1371.685302734375,1.0,280.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322167158126831,1.0,0.0,0.0,3.199465036392212,3.1994848251342773,6.830429697401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91552734375,0.0,1088.398681640625,1895.4371337890625,0.0,1873.6793212890625,0.805640697479248,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697953224182129,0.4317611455917358,0.3907951414585113,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520299196243286,0.4062833189964294,0.386569619178772,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.748940646648407,0.27222540974617,0.1926769018173217,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146477103233337,0.2336601912975311,0.2245991975069046,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508421897888184,0.177539438009262,0.8149720430374146,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.490252137184143,1.0,1.0,0.0,1.0,-2.412440538406372,2.41243577003479,4.680015535996063e-06,1.863558650016785,0.8138580918312073,0.8138580918312073,0.0,141.90199279785156,150.0,25072.53125,0.0,1384.843994140625,1.0,280.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244728207588196,1.0,0.0,0.0,3.2022740840911865,3.202293872833252,6.842428774689324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09765625,0.0,1089.19677734375,1895.4371337890625,0.0,1808.9786376953125,0.8060815930366516,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686412572860718,0.431814432144165,0.3908441364765167,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523372411727905,0.4084237813949585,0.3885848224163055,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489896416664124,0.2734130024909973,0.1935053169727325,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.714667797088623,0.2346471846103668,0.2255380451679229,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507099270820618,0.178165778517723,0.8178084492683411,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920058846473694,1.0,1.0,0.0,1.0,-2.420449495315552,2.420444965362549,4.711169822257944e-06,1.8697857856750488,0.8167621493339539,0.8167621493339539,0.0,143.00747680664062,153.0,25122.6953125,0.0,1399.3681640625,1.0,280.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223125696182251,1.0,0.0,0.0,3.2104530334472656,3.21047306060791,6.877426699247735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5419921875,0.0,1094.8548583984375,1895.4371337890625,0.0,1791.0909423828125,0.8076157569885254,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664194941520691,0.4321371614933014,0.3911101818084717,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529905676841736,0.4128766655921936,0.3927671611309051,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763830184937,0.2759602069854736,0.1952785551548004,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147857546806335,0.2367552816867828,0.2275419533252716,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505633592605591,0.179551675915718,0.824100136756897,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957438111305237,1.0,1.0,0.0,1.0,-2.4378883838653564,2.4378836154937744,4.779422397405142e-06,1.883369326591492,0.8259720802307129,0.8259720802307129,0.0,145.3255157470703,156.0,24761.455078125,0.0,1430.91259765625,1.0,280.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145426869392395,1.0,0.0,0.0,3.239147663116455,3.2391676902771,7.00091504768352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9326171875,0.0,1117.13134765625,1895.4371337890625,0.0,1727.356689453125,0.813501238822937,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664194941520691,0.4321371614933014,0.3911101818084717,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529905676841736,0.4128766655921936,0.3927671611309051,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763830184937,0.2759602069854736,0.1952785551548004,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147857546806335,0.2367552816867828,0.2275419533252716,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505633592605591,0.179551675915718,0.824100136756897,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957438111305237,1.0,1.0,0.0,1.0,-2.4378883838653564,2.4378836154937744,4.779422397405142e-06,1.883369326591492,0.8259720802307129,0.8259720802307129,0.0,145.3255157470703,156.0,24761.455078125,0.0,1430.91259765625,1.0,280.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145426869392395,1.0,0.0,0.0,3.239147663116455,3.2391676902771,7.00091504768352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9326171875,0.0,1117.13134765625,1895.4371337890625,0.0,1727.356689453125,0.813501238822937,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864479124546051,0.4327938556671142,0.3916857838630676,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538271188735962,0.4175854623317718,0.3971995711326599,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495977282524109,0.2787597477436065,0.1972334235906601,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151104807853699,0.2390563040971756,0.2297352999448776,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229288578033,0.8312594890594482,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997779130935669,1.0,1.0,0.0,1.0,-2.4574882984161377,2.457483530044556,4.856749910686631e-06,1.8986421823501587,0.8383339047431946,0.8383339047431946,0.0,147.71873474121094,159.0,24424.984375,0.0,1465.947998046875,1.0,281.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080877423286438,1.0,0.0,0.0,3.284311294555664,3.284331798553467,7.197504601208493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11767578125,0.0,1154.9208984375,1895.4371337890625,0.0,1675.1553955078125,0.8210709095001221,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864479124546051,0.4327938556671142,0.3916857838630676,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538271188735962,0.4175854623317718,0.3971995711326599,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495977282524109,0.2787597477436065,0.1972334235906601,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151104807853699,0.2390563040971756,0.2297352999448776,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229288578033,0.8312594890594482,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997779130935669,1.0,1.0,0.0,1.0,-2.4574882984161377,2.457483530044556,4.856749910686631e-06,1.8986421823501587,0.8383339047431946,0.8383339047431946,0.0,147.71873474121094,159.0,24424.984375,0.0,1465.947998046875,1.0,281.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080877423286438,1.0,0.0,0.0,3.284311294555664,3.284331798553467,7.197504601208493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11767578125,0.0,1154.9208984375,1895.4371337890625,0.0,1675.1553955078125,0.8210709095001221,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620315194129944,0.4329759180545807,0.3920975625514984,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799187660217,0.4219849109649658,0.4015410244464874,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496360540390015,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150658965110779,0.2411912679672241,0.2319071143865585,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.1825762391090393,0.8384516835212708,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039722919464111,1.0,1.0,0.0,1.0,-2.476776123046875,2.476771116256714,4.933574473398039e-06,1.913726091384888,0.850869357585907,0.850869357585907,0.0,150.44503784179688,162.0,24452.244140625,0.0,1502.4639892578125,1.0,281.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133697271347046,1.0,0.0,0.0,3.320246458053589,3.3202672004699707,7.355868660852138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0732421875,0.0,1183.865966796875,1895.4371337890625,0.0,1717.8193359375,0.8271207809448242,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620315194129944,0.4329759180545807,0.3920975625514984,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799187660217,0.4219849109649658,0.4015410244464874,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496360540390015,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150658965110779,0.2411912679672241,0.2319071143865585,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.1825762391090393,0.8384516835212708,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039722919464111,1.0,1.0,0.0,1.0,-2.476776123046875,2.476771116256714,4.933574473398039e-06,1.913726091384888,0.850869357585907,0.850869357585907,0.0,150.44503784179688,162.0,24452.244140625,0.0,1502.4639892578125,1.0,281.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133697271347046,1.0,0.0,0.0,3.320246458053589,3.3202672004699707,7.355868660852138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0732421875,0.0,1183.865966796875,1895.4371337890625,0.0,1717.8193359375,0.8271207809448242,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583099246025085,0.4323430061340332,0.3918157517910003,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533465266227722,0.4257427155971527,0.4053355753421783,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181855201721,0.2834533154964447,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139963507652283,0.2428974509239196,0.2337331920862198,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489140987396,0.8442439436912537,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080322623252869,1.0,1.0,0.0,1.0,-2.4921135902404785,2.4921085834503174,4.995163635612698e-06,1.925750494003296,0.8629259467124939,0.8629259467124939,0.0,153.7169189453125,165.0,24632.7421875,0.0,1536.5433349609375,1.0,281.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246870994567871,1.0,0.0,0.0,3.342003107070923,3.3420238494873047,7.452586032741237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5263671875,0.0,1198.8638916015625,1895.4371337890625,0.0,1810.7569580078125,0.8307352662086487,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583099246025085,0.4323430061340332,0.3918157517910003,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533465266227722,0.4257427155971527,0.4053355753421783,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181855201721,0.2834533154964447,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139963507652283,0.2428974509239196,0.2337331920862198,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489140987396,0.8442439436912537,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080322623252869,1.0,1.0,0.0,1.0,-2.4921135902404785,2.4921085834503174,4.995163635612698e-06,1.925750494003296,0.8629259467124939,0.8629259467124939,0.0,153.7169189453125,165.0,24632.7421875,0.0,1536.5433349609375,1.0,281.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246870994567871,1.0,0.0,0.0,3.342003107070923,3.3420238494873047,7.452586032741237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5263671875,0.0,1198.8638916015625,1895.4371337890625,0.0,1810.7569580078125,0.8307352662086487,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561335206031799,0.4318435788154602,0.3914672136306762,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526092171669006,0.427445113658905,0.4070407152175903,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478196620941162,0.2843683958053589,0.2015060633420944,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131588459014893,0.243616983294487,0.2345090210437774,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.648364782333374,0.1840543150901794,0.8465256094932556,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099571943283081,1.0,1.0,0.0,1.0,-2.498267650604248,2.498262643814087,5.019981017539976e-06,1.930572390556336,0.8689926266670227,0.8689926266670227,0.0,155.4791259765625,165.0,24700.34375,0.0,1552.2359619140625,1.0,281.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294588685035706,1.0,0.0,0.0,3.341995477676392,3.342016220092773,7.45255249512411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.86279296875,0.0,1194.9273681640625,1895.4371337890625,0.0,1850.5357666015625,0.832724392414093,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539093732833862,0.4312908053398132,0.3910580575466156,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517978191375732,0.4290788769721985,0.4086706042289734,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469557523727417,0.2852352261543274,0.2021724730730056,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122328281402588,0.2442786693572998,0.2352231591939926,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473830342292786,0.184398278594017,0.8485023379325867,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118106603622437,1.0,1.0,0.0,1.0,-2.503768920898437,2.5037639141082764,5.042206339567201e-06,1.9348762035369875,0.875032901763916,0.875032901763916,0.0,157.25819396972656,168.0,24779.1015625,0.0,1567.19287109375,1.0,281.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332170605659485,1.0,0.0,0.0,3.355368137359619,3.355388879776001,7.512313118240854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.16552734375,0.0,1205.535888671875,1895.4371337890625,0.0,1882.101806640625,0.8324345350265503,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495150804519653,0.4301231205463409,0.3901512026786804,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501400351524353,0.4322262108325958,0.4117874503135681,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077269554138,0.2868994176387787,0.203437328338623,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102802395820618,0.2454928010702133,0.2365260869264602,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208327293396,0.1849628984928131,0.8518036007881165,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153276324272156,1.0,1.0,0.0,1.0,-2.513477087020874,2.513472080230713,5.081494236947037e-06,1.942443490028381,0.8872575163841248,0.8872575163841248,0.0,160.78236389160156,156.0,24903.322265625,0.0,1595.38037109375,1.0,281.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379329800605774,1.0,0.0,0.0,3.3621268272399902,3.362147331237793,7.542607249888533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9345703125,0.0,1205.66064453125,1895.4371337890625,0.0,1921.9970703125,0.8326327204704285,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495150804519653,0.4301231205463409,0.3901512026786804,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501400351524353,0.4322262108325958,0.4117874503135681,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077269554138,0.2868994176387787,0.203437328338623,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102802395820618,0.2454928010702133,0.2365260869264602,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208327293396,0.1849628984928131,0.8518036007881165,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153276324272156,1.0,1.0,0.0,1.0,-2.513477087020874,2.513472080230713,5.081494236947037e-06,1.942443490028381,0.8872575163841248,0.8872575163841248,0.0,160.78236389160156,156.0,24903.322265625,0.0,1595.38037109375,1.0,281.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379329800605774,1.0,0.0,0.0,3.3621268272399902,3.362147331237793,7.542607249888533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9345703125,0.0,1205.66064453125,1895.4371337890625,0.0,1921.9970703125,0.8326327204704285,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519217371940613,0.4289577603340149,0.3890001177787781,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427291870117,0.4352952539920807,0.4145723581314087,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492321729660034,0.2885515987873077,0.2045028507709503,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140663266181946,0.2466358989477157,0.2375047504901886,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254266738892,0.1854411214590072,0.8534907102584839,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139979720115662,1.0,1.0,0.0,1.0,-2.5199265480041504,2.5199215412139893,5.107677225169027e-06,1.947468519210816,0.8995984792709351,0.8995984792709351,0.0,158.2442169189453,144.0,24996.63671875,0.0,1593.259765625,1.0,281.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402490973472595,1.0,0.0,0.0,3.3632917404174805,3.363312244415283,7.547835139121162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74169921875,0.0,1200.3262939453125,1895.4371337890625,0.0,1941.7037353515625,0.8315673470497131,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519217371940613,0.4289577603340149,0.3890001177787781,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427291870117,0.4352952539920807,0.4145723581314087,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492321729660034,0.2885515987873077,0.2045028507709503,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140663266181946,0.2466358989477157,0.2375047504901886,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254266738892,0.1854411214590072,0.8534907102584839,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139979720115662,1.0,1.0,0.0,1.0,-2.5199265480041504,2.5199215412139893,5.107677225169027e-06,1.947468519210816,0.8995984792709351,0.8995984792709351,0.0,158.2442169189453,144.0,24996.63671875,0.0,1593.259765625,1.0,281.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402490973472595,1.0,0.0,0.0,3.3632917404174805,3.363312244415283,7.547835139121162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74169921875,0.0,1200.3262939453125,1895.4371337890625,0.0,1941.7037353515625,0.8315673470497131,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592234253883362,0.4278611540794372,0.3877556324005127,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653491735458374,0.4383562803268432,0.4171845316886902,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544714927673,0.2902639806270599,0.205488309264183,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216013669967651,0.2477823793888092,0.2383202165365219,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252701759338,0.1859156042337417,0.854362428188324,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100862383842468,1.0,1.0,0.0,1.0,-2.5247817039489746,2.524776697158813,5.127296844875673e-06,1.9511823654174805,0.9120604395866394,0.9120604395866394,0.0,151.7802734375,132.0,25071.162109375,0.0,1572.05908203125,1.0,281.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741448700428009,1.0,0.0,0.0,3.359335422515869,3.3593556880950928,7.530088055318629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1298828125,0.0,1190.07958984375,1895.4371337890625,0.0,1951.939208984375,0.8353481292724609,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592234253883362,0.4278611540794372,0.3877556324005127,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653491735458374,0.4383562803268432,0.4171845316886902,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544714927673,0.2902639806270599,0.205488309264183,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216013669967651,0.2477823793888092,0.2383202165365219,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252701759338,0.1859156042337417,0.854362428188324,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100862383842468,1.0,1.0,0.0,1.0,-2.5247817039489746,2.524776697158813,5.127296844875673e-06,1.9511823654174805,0.9120604395866394,0.9120604395866394,0.0,151.7802734375,132.0,25071.162109375,0.0,1572.05908203125,1.0,281.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741448700428009,1.0,0.0,0.0,3.359335422515869,3.3593556880950928,7.530088055318629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1298828125,0.0,1190.07958984375,1895.4371337890625,0.0,1951.939208984375,0.8353481292724609,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.870269238948822,0.4267404675483703,0.3864395916461944,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793823719024658,0.4413544237613678,0.4196742475032806,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693004608154297,0.2919934689998626,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316884398460388,0.2489094138145446,0.2390442937612533,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787026405334,0.1863774955272674,0.8548140525817871,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045955181121826,1.0,1.0,0.0,1.0,-2.5287439823150635,2.5287387371063232,5.143229373061331e-06,1.9541586637496948,0.924254834651947,0.924254834651947,0.0,143.12184143066406,120.0,25194.912109375,0.0,1540.11181640625,1.0,281.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.162109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427807450294495,1.0,0.0,0.0,3.410030603408813,3.410051345825196,7.759073241686565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.4931640625,0.0,1239.1610107421875,1895.4371337890625,0.0,1963.3272705078125,0.8472872972488403,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.870269238948822,0.4267404675483703,0.3864395916461944,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793823719024658,0.4413544237613678,0.4196742475032806,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693004608154297,0.2919934689998626,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316884398460388,0.2489094138145446,0.2390442937612533,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787026405334,0.1863774955272674,0.8548140525817871,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045955181121826,1.0,1.0,0.0,1.0,-2.5287439823150635,2.5287387371063232,5.143229373061331e-06,1.9541586637496948,0.924254834651947,0.924254834651947,0.0,143.12184143066406,120.0,25194.912109375,0.0,1540.11181640625,1.0,281.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.162109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427807450294495,1.0,0.0,0.0,3.410030603408813,3.410051345825196,7.759073241686565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.4931640625,0.0,1239.1610107421875,1895.4371337890625,0.0,1963.3272705078125,0.8472872972488403,1.0,0.0,3.0,1.0,0.0
