time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847795128822327,0.3838446736335754,0.3470428884029388,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.943701446056366,0.4592553377151489,0.4355809688568115,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220932483673096,0.305921733379364,0.2151917815208435,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707280516624451,0.2515253126621246,0.2403804957866668,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937668323516846,0.1812742501497268,0.8263285756111145,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787277281284332,1.0,1.0,0.0,1.0,-2.478412628173828,2.478407621383667,4.935828656016383e-06,1.912774920463562,0.8758700489997864,0.8758700489997864,0.0,114.30242156982422,123.0,32456.064453125,0.0,1351.95361328125,1.0,278.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521339893341064,1.0,0.0,0.0,3.642038106918335,3.6420624256134033,8.850794870340906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75439453125,0.0,1538.3602294921875,1895.4371337890625,0.0,2955.262451171875,0.904814839363098,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815719485282898,0.3839126229286194,0.3469513356685638,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790838241576,0.4622716009616852,0.4382541477680206,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000101089478,0.3090356290340423,0.2172727882862091,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697726488113403,0.2533051967620849,0.2419935315847396,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807674407959,0.1825108379125595,0.8317101001739502,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819743931293487,1.0,1.0,0.0,1.0,-2.4924135208129883,2.492408514022827,4.991909918317106e-06,1.9236804246902464,0.8648858666419983,0.8648858666419983,0.0,116.31214904785156,126.0,31612.59765625,0.0,1378.065185546875,1.0,278.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314035534858704,1.0,0.0,0.0,3.577183723449707,3.577207326889038,8.538385714018659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4482421875,0.0,1466.195068359375,1895.4371337890625,0.0,2761.51513671875,0.8902736306190491,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815719485282898,0.3839126229286194,0.3469513356685638,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790838241576,0.4622716009616852,0.4382541477680206,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000101089478,0.3090356290340423,0.2172727882862091,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697726488113403,0.2533051967620849,0.2419935315847396,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692807674407959,0.1825108379125595,0.8317101001739502,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819743931293487,1.0,1.0,0.0,1.0,-2.4924135208129883,2.492408514022827,4.991909918317106e-06,1.9236804246902464,0.8648858666419983,0.8648858666419983,0.0,116.31214904785156,126.0,31612.59765625,0.0,1378.065185546875,1.0,278.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314035534858704,1.0,0.0,0.0,3.577183723449707,3.577207326889038,8.538385714018659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4482421875,0.0,1466.195068359375,1895.4371337890625,0.0,2761.51513671875,0.8902736306190491,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801090717315674,0.3841985464096069,0.3471316397190094,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.941681146621704,0.4642235040664673,0.4400134086608886,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220751881599426,0.3109992146492004,0.2185975462198257,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695127725601196,0.2544703185558319,0.2430583238601684,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925470232963562,0.1833391338586807,0.8353270292282104,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840081036090851,1.0,1.0,0.0,1.0,-2.50195860862732,2.501953601837158,5.0303651732974686e-06,1.93113374710083,0.8606787919998169,0.8606787919998169,0.0,117.44744873046876,126.0,30825.02734375,0.0,1395.0164794921875,1.0,278.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184747695922852,1.0,0.0,0.0,3.544877529144287,3.544900894165039,8.384859597754257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.10107421875,0.0,1430.5828857421875,1895.4371337890625,0.0,2641.44482421875,0.8830204010009766,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792764544487,0.3845300376415252,0.347447395324707,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941620707511902,0.465869128704071,0.4415664076805115,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224695920944214,0.3126406073570251,0.2197436541318893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695609331130981,0.2554663717746734,0.2440028190612793,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925942301750183,0.1840598881244659,0.838577151298523,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857248663902282,1.0,1.0,0.0,1.0,-2.510619640350342,2.5106146335601807,5.0653929974942e-06,1.937898755073548,0.8570953011512756,0.8570953011512756,0.0,118.3017120361328,129.0,30822.013671875,0.0,1409.7447509765625,1.0,278.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138522505760193,1.0,0.0,0.0,3.5222301483154297,3.5222532749176025,8.278063887701137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0712890625,0.0,1406.00048828125,1895.4371337890625,0.0,2598.712890625,0.8778753876686096,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773190379142761,0.3855259716510772,0.3483024835586548,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941376805305481,0.469844251871109,0.4452644884586334,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212828636169,0.3165932893753052,0.2224723547697067,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696433067321777,0.2579061985015869,0.2462922185659408,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.1858486384153366,0.8465827703475952,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899114668369293,1.0,1.0,0.0,1.0,-2.531735897064209,2.5317306518554688,5.151340246811742e-06,1.9544057846069336,0.852556049823761,0.852556049823761,0.0,120.41011810302734,132.0,30181.984375,0.0,1446.142822265625,1.0,279.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997909784317017,1.0,0.0,0.0,3.4800636768341064,3.480086326599121,8.081048576968897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94970703125,0.0,1359.9990234375,1895.4371337890625,0.0,2469.513916015625,0.8682656288146973,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773190379142761,0.3855259716510772,0.3483024835586548,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941376805305481,0.469844251871109,0.4452644884586334,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212828636169,0.3165932893753052,0.2224723547697067,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696433067321777,0.2579061985015869,0.2462922185659408,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.1858486384153366,0.8465827703475952,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899114668369293,1.0,1.0,0.0,1.0,-2.531735897064209,2.5317306518554688,5.151340246811742e-06,1.9544057846069336,0.852556049823761,0.852556049823761,0.0,120.41011810302734,132.0,30181.984375,0.0,1446.142822265625,1.0,279.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997909784317017,1.0,0.0,0.0,3.4800636768341064,3.480086326599121,8.081048576968897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94970703125,0.0,1359.9990234375,1895.4371337890625,0.0,2469.513916015625,0.8682656288146973,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756069540977478,0.3868458867073059,0.3494624197483063,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413233995437622,0.4741191565990448,0.4492632150650024,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243613243103027,0.3208401799201965,0.2254160344600677,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.769925057888031,0.2605766654014587,0.2488120049238205,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930647492408752,0.1878357231616974,0.8555318117141724,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944719076156616,1.0,1.0,0.0,1.0,-2.555249214172364,2.555243968963623,5.247923127171816e-06,1.9727942943573,0.8512153625488281,0.8512153625488281,0.0,122.64368438720705,135.0,29618.833984375,0.0,1486.812744140625,1.0,279.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885632514953613,1.0,0.0,0.0,3.452540397644043,3.4525628089904785,7.95373011897027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.576171875,0.0,1329.362060546875,1895.4371337890625,0.0,2367.354736328125,0.8618654012680054,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756069540977478,0.3868458867073059,0.3494624197483063,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413233995437622,0.4741191565990448,0.4492632150650024,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243613243103027,0.3208401799201965,0.2254160344600677,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.769925057888031,0.2605766654014587,0.2488120049238205,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930647492408752,0.1878357231616974,0.8555318117141724,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944719076156616,1.0,1.0,0.0,1.0,-2.555249214172364,2.555243968963623,5.247923127171816e-06,1.9727942943573,0.8512153625488281,0.8512153625488281,0.0,122.64368438720705,135.0,29618.833984375,0.0,1486.812744140625,1.0,279.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885632514953613,1.0,0.0,0.0,3.452540397644043,3.4525628089904785,7.95373011897027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.576171875,0.0,1329.362060546875,1895.4371337890625,0.0,2367.354736328125,0.8618654012680054,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746940493583679,0.3875812590122223,0.3500897586345672,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412065148353576,0.4763241708278656,0.4513125717639923,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248305320739746,0.3230393528938293,0.2269329130649566,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700218558311462,0.2619690299034118,0.2501220107078552,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932117342948914,0.1888783127069473,0.8602266907691956,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968640804290771,1.0,1.0,0.0,1.0,-2.567502498626709,2.5674972534179688,5.298627911543008e-06,1.9823836088180544,0.8522205352783203,0.8522205352783203,0.0,123.84394073486328,135.0,29022.162109375,0.0,1508.4293212890625,1.0,279.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810443639755249,1.0,0.0,0.0,3.444251298904419,3.4442734718322754,7.915584774309536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.701171875,0.0,1319.529052734375,1895.4371337890625,0.0,2299.52197265625,0.8599033951759338,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740671277046204,0.388432890176773,0.3508721888065338,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413766860961914,0.4786308407783508,0.4534971117973327,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255232572555542,0.3253350853919983,0.2285394966602325,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703362107276917,0.2634345889091491,0.2515186667442322,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935712099075317,0.1899816989898681,0.8652396202087402,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993452727794647,1.0,1.0,0.0,1.0,-2.5806984901428223,2.580693006515503,5.353483629733091e-06,1.9926981925964355,0.8529735803604126,0.8529735803604126,0.0,125.00138854980467,138.0,29081.384765625,0.0,1531.3194580078125,1.0,279.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788736820220947,1.0,0.0,0.0,3.44040584564209,3.4404280185699463,7.897918408161786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.353515625,0.0,1314.330322265625,1895.4371337890625,0.0,2280.03369140625,0.858855664730072,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729012608528137,0.3904037475585937,0.3525860011577606,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417587518692015,0.483473390340805,0.4580057263374328,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683122634888,0.3301555514335632,0.2318674474954605,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.771029531955719,0.2665305435657501,0.2544280886650085,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.19232077896595,0.8757333159446716,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045035481452942,1.0,1.0,0.0,1.0,-2.608276605606079,2.60827112197876,5.469028565130429e-06,2.0142476558685303,0.8583325743675232,0.8583325743675232,0.0,127.40270233154295,141.0,28746.978515625,0.0,1579.749755859375,1.0,280.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704673409461975,1.0,0.0,0.0,3.4447474479675293,3.4447696208953857,7.917865332274232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53857421875,0.0,1315.557861328125,1895.4371337890625,0.0,2204.989501953125,0.8594747185707092,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729012608528137,0.3904037475585937,0.3525860011577606,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417587518692015,0.483473390340805,0.4580057263374328,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683122634888,0.3301555514335632,0.2318674474954605,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.771029531955719,0.2665305435657501,0.2544280886650085,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.19232077896595,0.8757333159446716,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045035481452942,1.0,1.0,0.0,1.0,-2.608276605606079,2.60827112197876,5.469028565130429e-06,2.0142476558685303,0.8583325743675232,0.8583325743675232,0.0,127.40270233154295,141.0,28746.978515625,0.0,1579.749755859375,1.0,280.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704673409461975,1.0,0.0,0.0,3.4447474479675293,3.4447696208953857,7.917865332274232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53857421875,0.0,1315.557861328125,1895.4371337890625,0.0,2204.989501953125,0.8594747185707092,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722139000892639,0.3927295207977295,0.3546359837055206,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425954818725586,0.4886342287063598,0.4628269076347351,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901878356934,0.3352936804294586,0.2354235798120498,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721019387245178,0.2698633968830108,0.2575664818286896,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551335811615,0.1948563009500503,0.8871203064918518,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099537372589111,1.0,1.0,0.0,1.0,-2.638258218765259,2.6382524967193604,5.596015853370773e-06,2.03766131401062,0.867056131362915,0.867056131362915,0.0,129.80845642089844,144.0,28454.84375,0.0,1632.512939453125,1.0,280.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636668682098389,1.0,0.0,0.0,3.4654057025909424,3.465427875518799,8.013116712390911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4599609375,0.0,1333.2362060546875,1895.4371337890625,0.0,2144.8115234375,0.8637252449989319,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722139000892639,0.3927295207977295,0.3546359837055206,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425954818725586,0.4886342287063598,0.4628269076347351,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901878356934,0.3352936804294586,0.2354235798120498,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721019387245178,0.2698633968830108,0.2575664818286896,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551335811615,0.1948563009500503,0.8871203064918518,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099537372589111,1.0,1.0,0.0,1.0,-2.638258218765259,2.6382524967193604,5.596015853370773e-06,2.03766131401062,0.867056131362915,0.867056131362915,0.0,129.80845642089844,144.0,28454.84375,0.0,1632.512939453125,1.0,280.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636668682098389,1.0,0.0,0.0,3.4654057025909424,3.465427875518799,8.013116712390911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4599609375,0.0,1333.2362060546875,1895.4371337890625,0.0,2144.8115234375,0.8637252449989319,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.871833086013794,0.3953381776809692,0.3569479584693908,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702757358551,0.4940506815910339,0.4678964614868164,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830852746963501,0.3407010436058044,0.2391713857650756,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734198570251465,0.2733937799930572,0.260896623134613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.696987509727478,0.1975560039281845,0.8992656469345093,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156713128089905,1.0,1.0,0.0,1.0,-2.6702263355255127,2.6702206134796143,5.732983936468372e-06,2.062607765197754,0.8790615200996399,0.8790615200996399,0.0,132.26109313964844,147.0,28180.40625,0.0,1689.43310546875,1.0,280.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578896284103394,1.0,0.0,0.0,3.5012192726135254,3.501241683959961,8.179596875379502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1962890625,0.0,1366.8272705078125,1895.4371337890625,0.0,2094.088134765625,0.8713846206665039,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.871833086013794,0.3953381776809692,0.3569479584693908,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702757358551,0.4940506815910339,0.4678964614868164,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830852746963501,0.3407010436058044,0.2391713857650756,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734198570251465,0.2733937799930572,0.260896623134613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.696987509727478,0.1975560039281845,0.8992656469345093,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156713128089905,1.0,1.0,0.0,1.0,-2.6702263355255127,2.6702206134796143,5.732983936468372e-06,2.062607765197754,0.8790615200996399,0.8790615200996399,0.0,132.26109313964844,147.0,28180.40625,0.0,1689.43310546875,1.0,280.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578896284103394,1.0,0.0,0.0,3.5012192726135254,3.501241683959961,8.179596875379502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1962890625,0.0,1366.8272705078125,1895.4371337890625,0.0,2094.088134765625,0.8713846206665039,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717060089111328,0.3982028663158417,0.3594920635223388,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450217485427856,0.4996964633464813,0.4731843173503876,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136107444763,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749365568161011,0.2771013081073761,0.2643964290618896,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004005163908004,0.9120727181434632,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216301679611206,1.0,1.0,0.0,1.0,-2.703946113586426,2.703940153121948,5.879201580683002e-06,2.088897228240967,0.8943009376525879,0.8943009376525879,0.0,134.76577758789062,150.0,27919.86328125,0.0,1750.4041748046875,1.0,281.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526205778121948,1.0,0.0,0.0,3.5504791736602783,3.550502061843872,8.411379894823767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2861328125,0.0,1415.499755859375,1895.4371337890625,0.0,2048.16552734375,0.8801038861274719,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717060089111328,0.3982028663158417,0.3594920635223388,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450217485427856,0.4996964633464813,0.4731843173503876,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136107444763,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749365568161011,0.2771013081073761,0.2643964290618896,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.2004005163908004,0.9120727181434632,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216301679611206,1.0,1.0,0.0,1.0,-2.703946113586426,2.703940153121948,5.879201580683002e-06,2.088897228240967,0.8943009376525879,0.8943009376525879,0.0,134.76577758789062,150.0,27919.86328125,0.0,1750.4041748046875,1.0,281.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526205778121948,1.0,0.0,0.0,3.5504791736602783,3.550502061843872,8.411379894823767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2861328125,0.0,1415.499755859375,1895.4371337890625,0.0,2048.16552734375,0.8801038861274719,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714292645454407,0.3994606733322143,0.3607241213321686,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.945428431034088,0.5023733973503113,0.4757982492446899,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340661525726318,0.3490900993347168,0.2450539469718933,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755236625671387,0.278884619474411,0.26614710688591,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992839574813843,0.2017706036567688,0.9185034036636353,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246657133102417,1.0,1.0,0.0,1.0,-2.720756769180298,2.7207508087158203,5.952837000222644e-06,2.1020281314849854,0.9021223187446594,0.9021223187446594,0.0,136.13455200195312,150.0,27888.298828125,0.0,1781.85986328125,1.0,281.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540096640586853,1.0,0.0,0.0,3.5645549297332764,3.56457781791687,8.478205586470722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.6708984375,0.0,1427.7274169921875,1895.4371337890625,0.0,2060.23974609375,0.8846394419670105,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707848191261292,0.4005586206912994,0.3618261516094208,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.945417046546936,0.50489741563797,0.4782875478267669,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.834705650806427,0.3517119288444519,0.2469496876001358,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758002281188965,0.2805781960487366,0.2678295969963074,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996394991874695,0.2030611038208007,0.9246630072593688,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276824235916138,1.0,1.0,0.0,1.0,-2.736777067184448,2.7367711067199707,6.02343288846896e-06,2.114540100097656,0.9097249507904052,0.9097249507904052,0.0,137.64044189453125,153.0,28048.31640625,0.0,1813.0966796875,1.0,281.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758103609085083,1.0,0.0,0.0,3.587512493133545,3.5875353813171387,8.587764455114666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.38134765625,0.0,1450.9375,1895.4371337890625,0.0,2095.9599609375,0.8916218876838684,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674701452255249,0.4016115963459015,0.3631937801837921,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431106448173524,0.5088831782341003,0.4824557304382324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515826225281,0.3561260104179382,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746278643608093,0.2832949161529541,0.2707072794437408,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463665962219,0.2050652354955673,0.9350258708000184,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334161520004272,1.0,1.0,0.0,1.0,-2.763356208801269,2.763350248336792,6.1416330936481245e-06,2.135371446609497,0.922843873500824,0.922843873500824,0.0,141.33255004882812,156.0,28590.0703125,0.0,1871.260009765625,1.0,281.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743194103240967,1.0,0.0,0.0,3.6542351245880127,3.654258728027344,8.910175210985471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8671875,0.0,1525.7550048828125,1895.4371337890625,0.0,2239.290771484375,0.9050843119621276,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674701452255249,0.4016115963459015,0.3631937801837921,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431106448173524,0.5088831782341003,0.4824557304382324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515826225281,0.3561260104179382,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746278643608093,0.2832949161529541,0.2707072794437408,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463665962219,0.2050652354955673,0.9350258708000184,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334161520004272,1.0,1.0,0.0,1.0,-2.763356208801269,2.763350248336792,6.1416330936481245e-06,2.135371446609497,0.922843873500824,0.922843873500824,0.0,141.33255004882812,156.0,28590.0703125,0.0,1871.260009765625,1.0,281.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743194103240967,1.0,0.0,0.0,3.6542351245880127,3.654258728027344,8.910175210985471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8671875,0.0,1525.7550048828125,1895.4371337890625,0.0,2239.290771484375,0.9050843119621276,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639364838600159,0.4013492465019226,0.3633936941623688,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399948716163636,0.5105419754981995,0.4844429492950439,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327274918556213,0.3582449853420257,0.2520243525505066,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726232409477234,0.2844398319721222,0.2721013128757477,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318654060364,0.205825924873352,0.9397815465927124,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367183685302734,1.0,1.0,0.0,1.0,-2.7754769325256348,2.775470733642578,6.1960490711499006e-06,2.144932270050049,0.9281727075576782,0.9281727075576782,0.0,144.1404266357422,156.0,29378.73046875,0.0,1903.4356689453125,1.0,280.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792396068572998,1.0,0.0,0.0,3.687768697738648,3.6877927780151367,9.074456102098338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6630859375,0.0,1564.869873046875,1895.4371337890625,0.0,2402.117919921875,0.9127146005630492,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612806797027588,0.4009570777416229,0.3631542921066284,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374531507492064,0.5112186670303345,0.4852101504802704,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312848806381226,0.3592345416545868,0.2527979910373688,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709036469459534,0.2848925292491913,0.2726532518863678,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464248657227,0.2060723006725311,0.9414976239204408,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383780002593994,1.0,1.0,0.0,1.0,-2.7797701358795166,2.77976393699646,6.215412668097997e-06,2.148333787918091,0.9316211938858032,0.9316211938858032,0.0,145.92459106445312,159.0,29469.189453125,0.0,1918.6363525390625,1.0,280.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977419495582581,1.0,0.0,0.0,3.704634666442871,3.70465898513794,9.157650424640452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.61083984375,0.0,1584.69873046875,1895.4371337890625,0.0,2450.798095703125,0.9165836572647096,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534747958183289,0.3991916477680206,0.3619545400142669,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982288360596,0.5123507976531982,0.4866973757743835,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844319343567,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.765569806098938,0.2855840921401977,0.2736793160438537,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062070369720459,0.9438729882240297,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423279404640198,1.0,1.0,0.0,1.0,-2.786349296569824,2.786343097686768,6.2452668316836935e-06,2.15360164642334,0.9371004700660706,0.9371004700660706,0.0,150.92991638183594,162.0,30261.90625,0.0,1952.804443359375,1.0,280.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157996535301208,1.0,0.0,0.0,3.743170738220215,3.7431955337524414,9.349159881821834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88427734375,0.0,1631.530029296875,1895.4371337890625,0.0,2616.70068359375,0.92545086145401,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534747958183289,0.3991916477680206,0.3619545400142669,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982288360596,0.5123507976531982,0.4866973757743835,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844319343567,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.765569806098938,0.2855840921401977,0.2736793160438537,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062070369720459,0.9438729882240297,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423279404640198,1.0,1.0,0.0,1.0,-2.786349296569824,2.786343097686768,6.2452668316836935e-06,2.15360164642334,0.9371004700660706,0.9371004700660706,0.0,150.92991638183594,162.0,30261.90625,0.0,1952.804443359375,1.0,280.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157996535301208,1.0,0.0,0.0,3.743170738220215,3.7431955337524414,9.349159881821834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88427734375,0.0,1631.530029296875,1895.4371337890625,0.0,2616.70068359375,0.92545086145401,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457170724868774,0.3969373106956482,0.3601985573768616,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217929840087892,0.5128434300422668,0.487466037273407,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221316337585449,0.3630810678005218,0.255948930978775,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600412964820862,0.2857480645179748,0.2741239666938782,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624907493591,0.2057916671037674,0.9434280395507812,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.786815643310547,2.7868094444274902,6.247574674489442e-06,2.154062271118164,0.9397205114364624,0.9397205114364624,0.0,155.74058532714844,150.0,31131.23046875,0.0,1976.4024658203125,1.0,280.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285091519355774,1.0,0.0,0.0,3.770207166671753,3.770232200622559,9.484702445661242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3525390625,0.0,1665.577392578125,1895.4371337890625,0.0,2734.57177734375,0.9317311644554138,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457170724868774,0.3969373106956482,0.3601985573768616,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217929840087892,0.5128434300422668,0.487466037273407,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221316337585449,0.3630810678005218,0.255948930978775,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600412964820862,0.2857480645179748,0.2741239666938782,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624907493591,0.2057916671037674,0.9434280395507812,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.786815643310547,2.7868094444274902,6.247574674489442e-06,2.154062271118164,0.9397205114364624,0.9397205114364624,0.0,155.74058532714844,150.0,31131.23046875,0.0,1976.4024658203125,1.0,280.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285091519355774,1.0,0.0,0.0,3.770207166671753,3.770232200622559,9.484702445661242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3525390625,0.0,1665.577392578125,1895.4371337890625,0.0,2734.57177734375,0.9317311644554138,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451775908470154,0.3957894146442413,0.3592146635055542,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222081303596495,0.5130085349082947,0.4876742362976074,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228990435600281,0.363875538110733,0.256527692079544,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602580189704895,0.285750150680542,0.2741605341434479,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836292743682861,0.2054873555898666,0.94222092628479,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447373986244202,1.0,1.0,0.0,1.0,-2.7851758003234863,2.7851693630218506,6.240332368179224e-06,2.1528449058532715,0.9395230412483216,0.9395230412483216,0.0,155.529541015625,150.0,31977.724609375,0.0,1972.7750244140625,1.0,279.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367372751235962,1.0,0.0,0.0,3.7799692153930655,3.779994487762451,9.533882803225424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0283203125,0.0,1678.3155517578125,1895.4371337890625,0.0,2811.24755859375,0.9339962005615234,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462325930595398,0.3945819735527038,0.3580533862113952,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247798323631288,0.5130830407142639,0.4876795411109924,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251909613609314,0.3646133244037628,0.256986528635025,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619478106498718,0.2856876254081726,0.2740458548069,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.684884786605835,0.2051189094781875,0.9403411149978638,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432175993919373,1.0,1.0,0.0,1.0,-2.78194260597229,2.7819364070892334,6.225903689482948e-06,2.150369167327881,0.9398670196533204,0.9398670196533204,0.0,153.9331817626953,138.0,32078.830078125,0.0,1960.03955078125,1.0,279.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394781947135925,1.0,0.0,0.0,3.786891222000122,3.786916494369507,9.568832410877803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15673828125,0.0,1687.5299072265625,1895.4371337890625,0.0,2836.840576171875,0.9356653094291688,1.0,0.0,3.0,1.0,0.0
