time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.88780302577652e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,0.0004690347413998,287.8000183105469,294.1499938964844,289.5116577148437,285.4140930175781,290.2624206542969,290.3210144042969,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210365295410156,-0.0,-6.826305565255097e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.88839819910936e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.303550228243694e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0004690619825851,287.7945556640625,294.1499938964844,289.4372863769531,285.3978271484375,290.2484436035156,290.1379089355469,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129173755645752,-0.0,-6.82707437249519e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.88839819910936e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.303550228243694e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0004690619825851,287.7945556640625,294.1499938964844,289.4372863769531,285.3978271484375,290.2484436035156,290.1379089355469,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129173755645752,-0.0,-6.82707437249519e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.390627383254468e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.888801287161186e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,7.303847814910114e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.888780914479868e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0004690811329055,287.791748046875,294.1499938964844,289.4001770019531,285.3897705078125,290.2410583496094,290.0554504394531,286.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0895354747772217,-0.0,-6.827620069316255e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.3910850409884e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.889283683151008e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,7.304204336833209e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.889263310469688e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0004691040085162,287.78887939453125,294.1499938964844,289.3631896972656,285.3817443847656,290.2333984375,289.9781188964844,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050500631332397,-0.0,-6.828273768633153e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.305090548470616e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,0.0004691609647125,287.7830505371094,294.1499938964844,289.2893981933594,285.3657531738281,290.2173156738281,289.8365478515625,286.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974143147468567,-0.0,-6.829907306382665e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.305090548470616e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,0.0004691609647125,287.7830505371094,294.1499938964844,289.2893981933594,285.3657531738281,290.2173156738281,289.8365478515625,286.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974143147468567,-0.0,-6.829907306382665e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.000469232618343,287.7770690917969,294.1499938964844,289.2159118652344,285.3498229980469,290.2002258300781,289.7093505859375,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999292850494385,-0.0,-6.831970011944577e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.000469232618343,287.7770690917969,294.1499938964844,289.2159118652344,285.3498229980469,290.2002258300781,289.7093505859375,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999292850494385,-0.0,-6.831970011944577e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,0.0004693184746429,287.7709655761719,294.1499938964844,289.1427307128906,285.3338623046875,290.1820983886719,289.593505859375,286.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827697992324829,-0.0,-6.834447674464172e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,0.0004693184746429,287.7709655761719,294.1499938964844,289.1427307128906,285.3338623046875,290.1820983886719,289.593505859375,286.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827697992324829,-0.0,-6.834447674464172e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0004694177187047,287.76470947265625,294.1499938964844,289.0698547363281,285.3177795410156,290.1630249023437,289.486572265625,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.75730299949646,-0.0,-6.8373154249457e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0004694177187047,287.76470947265625,294.1499938964844,289.0698547363281,285.3177795410156,290.1630249023437,289.486572265625,286.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.75730299949646,-0.0,-6.8373154249457e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.39845194807276e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,9.897040581563488e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,7.309932698262855e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.89702093647793e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0004694720264524,287.76153564453125,294.1499938964844,289.03350830078125,285.3096923828125,290.1531066894531,289.43585205078125,286.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7227542400360107,-0.0,-6.838885013848994e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.399596456205472e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.898245480144396e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,7.31082254787907e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.8982265626546e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,0.0004695291863754,287.7583312988281,294.1499938964844,288.9972839355469,285.3015441894531,290.1429748535156,289.38671875,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886154413223269,-0.0,-6.84053986788058e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.40204263315536e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,7.312724483199418e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,9.90080225165002e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,0.0004696513933595,287.7518615722656,294.1499938964844,288.92498779296875,285.2850646972656,290.1220092773437,289.2923889160156,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215039491653442,-0.0,-6.844077660161929e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.40204263315536e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,7.312724483199418e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,9.90080225165002e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,0.0004696513933595,287.7518615722656,294.1499938964844,288.92498779296875,285.2850646972656,290.1220092773437,289.2923889160156,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215039491653442,-0.0,-6.844077660161929e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.903576574288309e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.903557656798512e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0004697820986621,287.74530029296875,294.1499938964844,288.85302734375,285.268310546875,290.10009765625,289.2025451660156,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558619499206543,-0.0,-6.847865563486266e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.903576574288309e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.903557656798512e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,0.0004697820986621,287.74530029296875,294.1499938964844,288.85302734375,285.268310546875,290.10009765625,289.2025451660156,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558619499206543,-0.0,-6.847865563486266e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.407364268554376e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.906406194204465e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,0.000469917198643,287.7386779785156,294.1499938964844,288.7813720703125,285.2511901855469,290.07733154296875,289.1162109375,286.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491584062576294,-0.0,-6.851782785588513e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.407364268554376e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.906406194204465e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,0.000469917198643,287.7386779785156,294.1499938964844,288.7813720703125,285.2511901855469,290.07733154296875,289.1162109375,286.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491584062576294,-0.0,-6.851782785588513e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.909270011121409e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004700521822087,287.7319641113281,294.1499938964844,288.7099914550781,285.2336120605469,290.0536804199219,289.0327453613281,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428563952445984,-0.0,-6.85569787606255e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.909270011121409e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004700521822087,287.7319641113281,294.1499938964844,288.7099914550781,285.2336120605469,290.0536804199219,289.0327453613281,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428563952445984,-0.0,-6.85569787606255e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.411387873115018e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.91066117421724e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.319992437260225e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.910642984323204e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004701181896962,287.7286071777344,294.1499938964844,288.6744384765625,285.22467041015625,290.0415344238281,288.9919128417969,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974956274032593,-0.0,-6.857612788735423e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.412674990016968e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.91201668512076e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,7.320992881432176e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.911998495226726e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004701825091615,287.7252197265625,294.1499938964844,288.6389465332031,285.215576171875,290.0291748046875,288.9515991210937,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667092323303225,-0.0,-6.859478673959529e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.41510297707282e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.91455526673235e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0004703037557192,287.7183837890625,294.1499938964844,288.56817626953125,285.1969909667969,290.0038146972656,288.8723449707031,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059368133544922,-0.0,-6.862995860501543e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.41510297707282e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.91455526673235e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0004703037557192,287.7183837890625,294.1499938964844,288.56817626953125,285.1969909667969,290.0038146972656,288.8723449707031,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059368133544922,-0.0,-6.862995860501543e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.91684864857234e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0004704117018263,287.7115173339844,294.1499938964844,288.49774169921875,285.17779541015625,289.9776916503906,288.7947082519531,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461732625961304,-0.0,-6.866125801252565e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.91684864857234e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0004704117018263,287.7115173339844,294.1499938964844,288.49774169921875,285.17779541015625,289.9776916503906,288.7947082519531,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461732625961304,-0.0,-6.866125801252565e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0004705022729467,287.7046203613281,294.1499938964844,288.4275817871094,285.1579284667969,289.95074462890625,288.7184753417969,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873507499694824,-0.0,-6.868748414490258e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0004705022729467,287.7046203613281,294.1499938964844,288.4275817871094,285.1579284667969,289.95074462890625,288.7184753417969,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873507499694824,-0.0,-6.868748414490258e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.420465357834472e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.0004705716564785,287.6976928710937,294.1499938964844,288.35772705078125,285.1373291015625,289.92303466796875,288.6434020996094,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293997764587402,-0.0,-6.87075356609057e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.420465357834472e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.0004705716564785,287.6976928710937,294.1499938964844,288.35772705078125,285.1373291015625,289.92303466796875,288.6434020996094,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293997764587402,-0.0,-6.87075356609057e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.420978312846272e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.920759475789964e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,7.327450293814763e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.920742741087452e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,0.0004705972678493,287.6942138671875,294.1499938964844,288.3229064941406,285.1267395019531,289.90887451171875,288.6062927246094,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1007381677627563,-0.0,-6.871491819993025e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.421358845429496e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.921160381054506e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,7.327745697693899e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.921143646351992e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,0.0004706162726506,287.69073486328125,294.1499938964844,288.2881774902344,285.115966796875,289.8945617675781,288.5694274902344,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.07227623462677,-0.0,-6.872036806271353e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.921494347508995e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,0.0004706329200416,287.68377685546875,294.1499938964844,288.21893310546875,285.09375,289.8653869628906,288.49639892578125,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.015925049781799,-0.0,-6.872503632848749e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.921494347508995e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,0.0004706329200416,287.68377685546875,294.1499938964844,288.21893310546875,285.09375,289.8653869628906,288.49639892578125,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.015925049781799,-0.0,-6.872503632848749e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.92119312286377e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.0004706186591647,287.6767883300781,294.1499938964844,288.1499938964844,285.0706481933594,289.8354797363281,288.4242858886719,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326459800476414e-09,0.0010039479238912,-0.0156265441328287,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603068232536316,-0.0,-6.872066649066255e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.92119312286377e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.0004706186591647,287.6767883300781,294.1499938964844,288.1499938964844,285.0706481933594,289.8354797363281,288.4242858886719,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326459800476414e-09,0.0010039479238912,-0.0156265441328287,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603068232536316,-0.0,-6.872066649066255e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
