time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004705354804173,287.6697998046875,294.1499938964844,288.08233642578125,285.046142578125,289.8049011230469,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056128263473512,-0.0,-6.869618118798827e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004705354804173,287.6697998046875,294.1499938964844,288.08233642578125,285.046142578125,289.8049011230469,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056128263473512,-0.0,-6.869618118798827e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0004703487502411,287.662841796875,294.1499938964844,288.01678466796875,285.0198974609375,289.773681640625,288.283447265625,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524941802024841,-0.0,-6.86414765027621e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0004703487502411,287.662841796875,294.1499938964844,288.01678466796875,285.0198974609375,289.773681640625,288.283447265625,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524941802024841,-0.0,-6.86414765027621e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.912763925967738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.912747918860988e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0004702180449385,287.6593322753906,294.1499938964844,287.9847717285156,285.0061340332031,289.75787353515625,288.249267578125,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8265854716300964,-0.0,-6.860323509272348e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.410293569089843e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.90950720733963e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.31913823983632e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,9.909491200232878e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004700635327026,287.6558532714844,294.1499938964844,287.9532165527344,284.99200439453125,289.74188232421875,288.215576171875,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011000752449036,-0.0,-6.855806589101121e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004696873365901,287.6488952636719,294.1499938964844,287.8914794921875,284.962646484375,289.7095642089844,288.1498107910156,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934945977919605e-09,0.0010019560577347,-0.0150162791833281,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7513585090637207,-0.0,-6.844818756235328e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004696873365901,287.6488952636719,294.1499938964844,287.8914794921875,284.962646484375,289.7095642089844,288.1498107910156,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934945977919605e-09,0.0010019560577347,-0.0150162791833281,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7513585090637207,-0.0,-6.844818756235328e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0004692292714025,287.6419372558594,294.1499938964844,287.8314514160156,284.9319763183594,289.6767883300781,288.0862731933594,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074568784881e-09,0.0010009777033701,-0.0147165423259139,0.0,0.0,0.0,-0.0077769006602466,60.0,0.7031819224357605,-0.0,-6.831455579003888e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0004692292714025,287.6419372558594,294.1499938964844,287.8314514160156,284.9319763183594,289.6767883300781,288.0862731933594,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074568784881e-09,0.0010009777033701,-0.0147165423259139,0.0,0.0,0.0,-0.0077769006602466,60.0,0.7031819224357605,-0.0,-6.831455579003888e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004686996107921,287.6350402832031,294.1499938964844,287.77294921875,284.9000549316406,289.6435546875,288.02496337890625,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797268560522e-09,0.0009998466121032,-0.014370022341609,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6564775109291077,-0.0,-6.816023301325913e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004686996107921,287.6350402832031,294.1499938964844,287.77294921875,284.9000549316406,289.6435546875,288.02496337890625,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797268560522e-09,0.0009998466121032,-0.014370022341609,0.0,0.0,0.0,-0.0077113253064453,60.0,0.6564775109291077,-0.0,-6.816023301325913e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0004681093269027,287.6281433105469,294.1499938964844,287.7158203125,284.8670349121094,289.60992431640625,287.9659118652344,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6111505031585693,-0.0,-6.79884806231712e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0004681093269027,287.6281433105469,294.1499938964844,287.7158203125,284.8670349121094,289.60992431640625,287.9659118652344,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6111505031585693,-0.0,-6.79884806231712e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.36487631406635e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.861679427558556e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,7.283812010427937e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.861664148047566e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0004677948600146,287.62469482421875,294.1499938964844,287.687744140625,284.85015869140625,289.59295654296875,287.9372253417969,286.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208873111529564e-09,0.0009979149326682,-0.0137782059609889,0.0,0.0,0.0,-0.0075993323698639,60.0,0.5889872312545776,-0.0,-6.789707640564302e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.358359238831326e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.854816744336858e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.854801464825869e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.000467469333671,287.62127685546875,294.1499938964844,287.65997314453125,284.83306884765625,289.575927734375,287.9090576171875,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539613656679876e-09,0.0009972199331969,-0.0135652897879481,0.0,0.0,0.0,-0.0075590414926409,60.0,0.5671259760856628,-0.0,-6.780252448379542e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.0004667906323447,287.61444091796875,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85418701171875,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169198215535e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5242438912391663,-0.0,-6.760561888086158e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.0004667906323447,287.61444091796875,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85418701171875,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169198215535e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5242438912391663,-0.0,-6.760561888086158e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0004660833219531,287.607666015625,294.1499938964844,287.5514221191406,284.7626037597656,289.5069580078125,287.8013000488281,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935931111302125e-09,0.0009942611213773,-0.0126587860286235,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4824504852294922,-0.0,-6.74007267775778e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0004660833219531,287.607666015625,294.1499938964844,287.5514221191406,284.7626037597656,289.5069580078125,287.8013000488281,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935931111302125e-09,0.0009942611213773,-0.0126587860286235,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4824504852294922,-0.0,-6.74007267775778e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.810283518163489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0004653568903449,287.60089111328125,294.1499938964844,287.4984130859375,284.7263488769531,289.4720764160156,287.75018310546875,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416283369064331,-0.0,-6.719061929061354e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.810283518163489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0004653568903449,287.60089111328125,294.1499938964844,287.4984130859375,284.7263488769531,289.4720764160156,287.75018310546875,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416283369064331,-0.0,-6.719061929061354e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0004646198649425,287.5942077636719,294.1499938964844,287.4460754394531,284.6895446777344,289.4368896484375,287.7007751464844,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016675651073456,-0.0,-6.69777975303987e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0004646198649425,287.5942077636719,294.1499938964844,287.4460754394531,284.6895446777344,289.4368896484375,287.7007751464844,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016675651073456,-0.0,-6.69777975303987e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.293905168306082e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.786942973732948e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,7.228611502796412e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.78692914941348e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0004642497224267,287.5908508300781,294.1499938964844,287.42010498046875,284.6709899902344,289.4192199707031,287.6766662597656,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819901943206787,-0.0,-6.687104558977809e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.286501881433652e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,9.779146785149352e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.222853309940547e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.779132960829884e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004638799291569,287.5875244140625,294.1499938964844,287.3942565917969,284.6523132324219,289.4014892578125,287.6529541015625,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3624820709228515,-0.0,-6.676447128484142e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.763622801983728e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004631435440387,287.5809020996094,294.1499938964844,287.3428039550781,284.61474609375,289.3658447265625,287.6064758300781,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239003121852875,-0.0,-6.655250928133682e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.763622801983728e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004631435440387,287.5809020996094,294.1499938964844,287.3428039550781,284.61474609375,289.3658447265625,287.6064758300781,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239003121852875,-0.0,-6.655250928133682e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004624164139386,287.5743408203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3299865722656,287.561279296875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858583331108093,-0.0,-6.634354576817715e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004624164139386,287.5743408203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3299865722656,287.561279296875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858583331108093,-0.0,-6.634354576817715e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004617032245732,287.5678100585937,294.1499938964844,287.24041748046875,284.5389709472656,289.2939147949219,287.51727294921875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482334077358245,-0.0,-6.613890946027824e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004617032245732,287.5678100585937,294.1499938964844,287.24041748046875,284.5389709472656,289.2939147949219,287.51727294921875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482334077358245,-0.0,-6.613890946027824e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.000461007875856,287.56134033203125,294.1499938964844,287.189208984375,284.5009460449219,289.2576599121094,287.47430419921875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109108120203018,-0.0,-6.593968748802581e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.000461007875856,287.56134033203125,294.1499938964844,287.189208984375,284.5009460449219,289.2576599121094,287.47430419921875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109108120203018,-0.0,-6.593968748802581e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.222212975146248e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,9.71144690993242e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,7.172849291237071e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.711433085612951e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,0.0004606685542967,287.5581359863281,294.1499938964844,287.1635131835937,284.4819641113281,289.23944091796875,287.4532165527344,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923297643661499,-0.0,-6.584258471775685e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.21550818020478e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.704386320663616e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.167634612414986e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.70437322393991e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004603336565196,287.554931640625,294.1499938964844,287.13775634765625,284.4629821777344,289.2211608886719,287.43231201171875,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737791299819946,-0.0,-6.574681066240373e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004596831277012,287.5485534667969,294.1499938964844,287.0859375,284.4251403808594,289.1844482421875,287.39117431640625,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367187798023224,-0.0,-6.556097531529306e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004596831277012,287.5485534667969,294.1499938964844,287.0859375,284.4251403808594,289.1844482421875,287.39117431640625,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367187798023224,-0.0,-6.556097531529306e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.189976117340848e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.0004590582684613,287.5422058105469,294.1499938964844,287.0336303710937,284.38751220703125,289.1475524902344,287.3507385253906,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996223017573356,-0.0,-6.538271435374554e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
