time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.099643648369238e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.58236851147376e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.077508780639619e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.582362690707669e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0004545460105873,287.341064453125,294.1499938964844,280.63726806640625,280.02783203125,285.58477783203125,283.1435546875,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695980115793,2.309356261775974e-09,0.0009695957414805,-0.0051016765646636,0.0,0.0,0.0,-0.0059576518833637,60.0,-4.162435531616211,-0.0,-6.40979322952262e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.146479715127498e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.631689317757264e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.11393659003079e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.631683496991172e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004568855802062,287.3363037109375,294.1499938964844,280.66864013671875,280.0707702636719,285.4998779296875,282.9354553222656,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876304805,2.8928306416986516e-09,0.0009745847783051,-0.0066305734217166,0.0,0.0,0.0,-0.0062469043768942,60.0,-4.157923698425293,-0.0,-6.47593907388e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.146479715127498e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.631689317757264e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.11393659003079e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.631683496991172e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004568855802062,287.3363037109375,294.1499938964844,280.66864013671875,280.0707702636719,285.4998779296875,282.9354553222656,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876304805,2.8928306416986516e-09,0.0009745847783051,-0.0066305734217166,0.0,0.0,0.0,-0.0062469043768942,60.0,-4.157923698425293,-0.0,-6.47593907388e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.196005703415722e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.683841926744208e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.152456237236038e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004593594640027,287.3315124511719,294.1499938964844,280.700439453125,280.1133117675781,285.4165344238281,282.6889038085937,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098148831735902e-09,0.0009798610117286,-0.0082472274079918,0.0,0.0,0.0,-0.0065527716651558,60.0,-4.158153533935547,-0.0,-6.546252961925347e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.196005703415722e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.683841926744208e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.152456237236038e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004593594640027,287.3315124511719,294.1499938964844,280.700439453125,280.1133117675781,285.4165344238281,282.6889038085937,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098148831735902e-09,0.0009798610117286,-0.0082472274079918,0.0,0.0,0.0,-0.0065527716651558,60.0,-4.158153533935547,-0.0,-6.546252961925347e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.217258775606751e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.706222772365436e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,7.168987212935463e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.706216951599345e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004604211135301,287.3291320800781,294.1499938964844,280.7164306640625,280.1343688964844,285.37548828125,282.5584411621094,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774581980309222e-09,0.0009821251733228,-0.00894096493721,0.0,0.0,0.0,-0.0066840294748544,60.0,-4.157639980316162,-0.0,-6.5765433987508e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.23744446481578e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.727479482535271e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,7.184686546679586e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.72747293417342e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0004614294448401,287.3267822265625,294.1499938964844,280.73248291015625,280.1552429199219,285.3348693847656,282.4277038574219,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026048827654449e-09,0.0009842755971476,-0.0095998402684926,0.0,0.0,0.0,-0.0068086925894021,60.0,-4.156292915344238,-0.0,-6.60537651242521e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.287658758694306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.780357504496352e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.223742431961e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.78035168373026e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.000463937758468,287.322021484375,294.1499938964844,280.7646179199219,280.1962280273437,285.2547302246094,282.1693725585937,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896284900605,4.651623086715517e-09,0.0009896238334476,-0.0112388748675584,0.0,0.0,0.0,-0.0071188113652169,60.0,-4.153749942779541,-0.0,-6.677378650010726e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.287658758694306e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.780357504496352e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.223742431961e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.78035168373026e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.000463937758468,287.322021484375,294.1499938964844,280.7646179199219,280.1962280273437,285.2547302246094,282.1693725585937,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896284900605,4.651623086715517e-09,0.0009896238334476,-0.0112388748675584,0.0,0.0,0.0,-0.0071188113652169,60.0,-4.153749942779541,-0.0,-6.677378650010726e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.314440831076354e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.808560571400447e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.244572771014646e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.808554750634356e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004652755742426,287.3173217773437,294.1499938964844,280.7966613769531,280.2359924316406,285.1761169433594,281.9217529296875,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924852056428,4.985249990596685e-09,0.000992480199784,-0.0121129527688026,0.0,0.0,0.0,-0.0072842226363718,60.0,-4.152692317962647,-0.0,-6.715936962109481e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.314440831076354e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.808560571400447e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.244572771014646e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.808554750634356e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004652755742426,287.3173217773437,294.1499938964844,280.7966613769531,280.2359924316406,285.1761169433594,281.9217529296875,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924852056428,4.985249990596685e-09,0.000992480199784,-0.0121129527688026,0.0,0.0,0.0,-0.0072842226363718,60.0,-4.152692317962647,-0.0,-6.715936962109481e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.308745939051732e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.802557178772986e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004649910842999,287.3126220703125,294.1499938964844,280.8284606933594,280.2742614746094,285.0994873046875,281.72564697265625,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.131172180175781,-0.0,-6.707719535370418e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.308745939051732e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.802557178772986e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004649910842999,287.3126220703125,294.1499938964844,280.8284606933594,280.2742614746094,285.0994873046875,281.72564697265625,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.131172180175781,-0.0,-6.707719535370418e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.304611012339592e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.000464784563519,287.3079833984375,294.1499938964844,280.85986328125,280.310791015625,285.0247802734375,281.57080078125,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1078267097473145,-0.0,-6.701755950189181e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.304611012339592e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.000464784563519,287.3079833984375,294.1499938964844,280.85986328125,280.310791015625,285.0247802734375,281.57080078125,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1078267097473145,-0.0,-6.701755950189181e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.299570956500248e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.792901255423204e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,7.23300690879114e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.792895434657112e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004645327862817,287.3056945800781,294.1499938964844,280.8753662109375,280.32830810546875,284.9882202148437,281.5080261230469,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.095266819000244,-0.0,-6.694494203429714e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.29295492824167e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.785934526007622e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.227861351566389e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.785928705241532e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0004642023122869,287.30340576171875,294.1499938964844,280.8907165527344,280.3452453613281,284.9520874023437,281.45269775390625,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.082099437713623,-0.0,-6.684968667514114e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.277358185499908e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.769510506885126e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.769504686119036e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004634232318494,287.2988586425781,294.1499938964844,280.9208068847656,280.3773803710937,284.8812255859375,281.3625183105469,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054369449615479,-0.0,-6.662541807145318e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.277358185499908e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.769510506885126e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.769504686119036e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004634232318494,287.2988586425781,294.1499938964844,280.9208068847656,280.3773803710937,284.8812255859375,281.3625183105469,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054369449615479,-0.0,-6.662541807145318e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.204543362604454e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.754358325153588e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0004627047746907,287.2943420410156,294.1499938964844,280.95001220703125,280.40692138671875,284.812255859375,281.29541015625,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026534557342529,-0.0,-6.641892724701394e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.204543362604454e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.754358325153588e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0004627047746907,287.2943420410156,294.1499938964844,280.95001220703125,280.40692138671875,284.812255859375,281.29541015625,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026534557342529,-0.0,-6.641892724701394e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.197255035862327e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.744490671437234e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004622366977855,287.2898864746094,294.1499938964844,280.9794311523437,280.434814453125,284.7450866699219,281.2453918457031,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000239849090576,-0.0,-6.628455651025433e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.197255035862327e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.744490671437234e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004622366977855,287.2898864746094,294.1499938964844,280.9794311523437,280.434814453125,284.7450866699219,281.2453918457031,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000239849090576,-0.0,-6.628455651025433e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004620612016879,287.28546142578125,294.1499938964844,281.0102844238281,280.4623413085937,284.6797180175781,281.2086486816406,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975714445114136,-0.0,-6.623417192486158e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004620612016879,287.28546142578125,294.1499938964844,281.0102844238281,280.4623413085937,284.6797180175781,281.2086486816406,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975714445114136,-0.0,-6.623417192486158e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.250253060599788e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.740966925164685e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.194648060249165e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.740961104398592e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004620692634489,287.28326416015625,294.1499938964844,281.0262145996094,280.4759521484375,284.6476745605469,281.1943664550781,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9639813899993896,-0.0,-6.623645276704337e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.251526353182272e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.74230788415298e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.195638318080455e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.742302063386889e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004621328553184,287.28106689453125,294.1499938964844,281.0424499511719,280.489501953125,284.6160583496094,281.18218994140625,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952519178390503,-0.0,-6.625465687193356e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.749071614351124e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004624537250492,287.2767028808594,294.1499938964844,281.07586669921875,280.5162658691406,284.55401611328125,281.1641540527344,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930542707443237,-0.0,-6.634663662907769e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.749071614351124e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004624537250492,287.2767028808594,294.1499938964844,281.07586669921875,280.5162658691406,284.55401611328125,281.1641540527344,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930542707443237,-0.0,-6.634663662907769e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004629779723472,287.2723999023437,294.1499938964844,281.1103820800781,280.542724609375,284.4935913085937,281.1535339355469,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9096643924713135,-0.0,-6.649708694794755e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0004629779723472,287.2723999023437,294.1499938964844,281.1103820800781,280.542724609375,284.4935913085937,281.1535339355469,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9096643924713135,-0.0,-6.649708694794755e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.216512312879786e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004634734941646,287.2680969238281,294.1499938964844,281.1459045410156,280.5688171386719,284.43475341796875,281.1498107910156,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888819456100464,-0.0,-6.663944418505707e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.216512312879786e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004634734941646,287.2680969238281,294.1499938964844,281.1459045410156,280.5688171386719,284.43475341796875,281.1498107910156,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888819456100464,-0.0,-6.663944418505707e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.280518861487508e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.772837802302092e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.218187965918332e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.772832709131762e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004635810910258,287.2638244628906,294.1499938964844,281.182373046875,280.5946350097656,284.3775329589844,281.1525573730469,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.561948596659704e-09,0.0009888594504445,-0.0110039254650473,0.0,0.0,0.0,-0.0070743686519563,60.0,-3.865544319152832,-0.0,-6.667033147778056e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.280518861487508e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.772837802302092e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.218187965918332e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.772832709131762e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004635810910258,287.2638244628906,294.1499938964844,281.182373046875,280.5946350097656,284.3775329589844,281.1525573730469,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.561948596659704e-09,0.0009888594504445,-0.0110039254650473,0.0,0.0,0.0,-0.0070743686519563,60.0,-3.865544319152832,-0.0,-6.667033147778056e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.27820656215772e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.770402539288624e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.216389349196106e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.770397446118297e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004634655779227,287.26171875,294.1499938964844,281.200927734375,280.607421875,284.349609375,281.1561584472656,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886175394058,4.5331121079073e-09,0.0009886129992082,-0.0109283747151494,0.0,0.0,0.0,-0.0070600733160972,60.0,-3.8523027896881104,-0.0,-6.663707807774699e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.275444608647376e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.767494339030236e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.214240758912638e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.767489245859906e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004633276257663,287.2596130371094,294.1499938964844,281.2196655273437,280.6201477050781,284.322021484375,281.16082763671875,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498676542397106e-09,0.000988318468444,-0.0108381528407335,0.0,0.0,0.0,-0.0070430021733045,60.0,-3.8383517265319824,-0.0,-6.659738005510007e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.268520079785958e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.760203101905064e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.20885582268238e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.760198008734732e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004629817558452,287.2554016113281,294.1499938964844,281.2576904296875,280.6453857421875,284.2680969238281,281.1736755371094,286.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412360254946179e-09,0.0009875821415334,-0.0106120007112622,0.0,0.0,0.0,-0.0070002204738557,60.0,-3.810565710067749,-0.0,-6.649793249380309e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.268520079785958e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.760203101905064e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.20885582268238e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.760198008734732e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004629817558452,287.2554016113281,294.1499938964844,281.2576904296875,280.6453857421875,284.2680969238281,281.1736755371094,286.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412360254946179e-09,0.0009875821415334,-0.0106120007112622,0.0,0.0,0.0,-0.0070002204738557,60.0,-3.810565710067749,-0.0,-6.649793249380309e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
