time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.697783389128745e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004600208485499,287.2512512207031,294.1499938964844,281.2963256835937,280.6703796386719,284.2160339355469,281.1882629394531,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805037962552e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766474723815918,-0.0,-6.565005605807528e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.697783389128745e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004600208485499,287.2512512207031,294.1499938964844,281.2963256835937,280.6703796386719,284.2160339355469,281.1882629394531,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805037962552e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766474723815918,-0.0,-6.565005605807528e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004578802909236,287.2471618652344,294.1499938964844,281.33551025390625,280.69512939453125,284.1657409667969,281.2032470703125,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398559308115637e-09,0.0009767002193257,-0.0072778454050421,0.0,0.0,0.0,-0.006369381211698,60.0,-3.720537424087525,-0.0,-6.504045302335727e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004578802909236,287.2471618652344,294.1499938964844,281.33551025390625,280.69512939453125,284.1657409667969,281.2032470703125,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398559308115637e-09,0.0009767002193257,-0.0072778454050421,0.0,0.0,0.0,-0.006369381211698,60.0,-3.720537424087525,-0.0,-6.504045302335727e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.114229760598393e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.088851270964369e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.59772223723121e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004552746249828,287.2431335449219,294.1499938964844,281.3751220703125,280.7196960449219,284.1173095703125,281.21728515625,286.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910944092344e-09,0.0009711425518617,-0.005574791226536,0.0,0.0,0.0,-0.0060471757315099,60.0,-3.673325300216675,-0.0,-6.43022559643214e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.114229760598393e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.088851270964369e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.59772223723121e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004552746249828,287.2431335449219,294.1499938964844,281.3751220703125,280.7196960449219,284.1173095703125,281.21728515625,286.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910944092344e-09,0.0009711425518617,-0.005574791226536,0.0,0.0,0.0,-0.0060471757315099,60.0,-3.673325300216675,-0.0,-6.43022559643214e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.0892513981089e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.571424016030504e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.069423736538738e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.571419650455935e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004540269146673,287.2411193847656,294.1499938964844,281.3950500488281,280.7318725585937,284.0937805175781,281.2233581542969,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178690339249556e-09,0.0009684810065664,-0.0047592800110578,0.0,0.0,0.0,-0.0058928886428475,60.0,-3.648977279663086,-0.0,-6.395026019845318e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.069852967513724e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.550996765028684e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.054336310829967e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.550991671858355e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0004530579317361,287.2391357421875,294.1499938964844,281.4150695800781,280.7440490722656,284.0707092285156,281.2287902832031,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664156241342,1.936985682959857e-09,0.0009664137032814,-0.0041259201243519,0.0,0.0,0.0,-0.0057730628177523,60.0,-3.625576019287109,-0.0,-6.367756100189581e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.050619701156391e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.530741954222322e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.039376941975206e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.530737588647752e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.000452097156085,287.2351989746094,294.1499938964844,281.45526123046875,280.76824951171875,284.0256652832031,281.23876953125,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643650264479,1.697309848225359e-09,0.0009643633384257,-0.0034978725016117,0.0,0.0,0.0,-0.0056542404927313,60.0,-3.5844273567199707,-0.0,-6.340772529256355e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.050619701156391e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.530741954222322e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.039376941975206e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.530737588647752e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.000452097156085,287.2351989746094,294.1499938964844,281.45526123046875,280.76824951171875,284.0256652832031,281.23876953125,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643650264479,1.697309848225359e-09,0.0009643633384257,-0.0034978725016117,0.0,0.0,0.0,-0.0056542404927313,60.0,-3.5844273567199707,-0.0,-6.340772529256355e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.048124047694728e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.52811460592784e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.037435716483742e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.528110240353271e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0004519725043792,287.23126220703125,294.1499938964844,281.4955749511719,280.79229736328125,283.982177734375,281.2490539550781,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.666179749726382e-09,0.000964096863754,-0.003416298655793,0.0,0.0,0.0,-0.0056388066150248,60.0,-3.5517914295196533,-0.0,-6.337272395740001e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.048124047694728e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.52811460592784e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.037435716483742e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.528110240353271e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0004519725043792,287.23126220703125,294.1499938964844,281.4955749511719,280.79229736328125,283.982177734375,281.2490539550781,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640985517762,1.666179749726382e-09,0.000964096863754,-0.003416298655793,0.0,0.0,0.0,-0.0056388066150248,60.0,-3.5517914295196533,-0.0,-6.337272395740001e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0004518258501775,287.2273864746094,294.1499938964844,281.5359191894531,280.8162536621094,283.9400939941406,281.2603759765625,286.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295584881476082e-09,0.000963783939369,-0.0033203356433659,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.522266626358032,-0.0,-6.333155511129007e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0004518258501775,287.2273864746094,294.1499938964844,281.5359191894531,280.8162536621094,283.9400939941406,281.2603759765625,286.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295584881476082e-09,0.000963783939369,-0.0033203356433659,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.522266626358032,-0.0,-6.333155511129007e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.034994582179934e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,0.0004513166786637,287.2235412597656,294.1499938964844,281.57623291015625,280.8401184082031,283.89947509765625,281.2717590332031,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517776863499e-09,0.0009626977844163,-0.0029874343890696,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4913439750671387,-0.0,-6.318884260281267e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.034994582179934e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,0.0004513166786637,287.2235412597656,294.1499938964844,281.57623291015625,280.8401184082031,283.89947509765625,281.2717590332031,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517776863499e-09,0.0009626977844163,-0.0029874343890696,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4913439750671387,-0.0,-6.318884260281267e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.02723622857593e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.50611793086864e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.021189230727032e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.506113565294072e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0004509291029535,287.2216186523437,294.1499938964844,281.5963439941406,280.8520202636719,283.87969970703125,281.2770690917969,286.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340734377503,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.475093603134156,-0.0,-6.308033562163473e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.014846000354736e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.493070683674888e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.011552224867046e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.493066318100318e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.000450310180895,287.2196960449219,294.1499938964844,281.6163635253906,280.8639221191406,283.8602905273437,281.281494140625,286.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514462799373403e-09,0.0009605510858818,-0.0023295162245631,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457594394683838,-0.0,-6.2907275832913e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.002898150356486e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.480489825364202e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,7.002260099397972e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.480485459789634e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004497134068515,287.2166442871094,294.1499938964844,281.65625,280.8877258300781,283.8249206542969,281.28790283203125,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007383121992461,8.81238804151252e-10,0.0007383113261312,-0.0015784787246957,0.0,0.0,0.0,-0.004148491192609,60.0,-3.1775851249694824,-0.0,-6.274060382338575e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.002898150356486e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.480489825364202e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,7.002260099397972e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.480485459789634e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004497134068515,287.2166442871094,294.1499938964844,281.65625,280.8877258300781,283.8249206542969,281.28790283203125,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007383121992461,8.81238804151252e-10,0.0007383113261312,-0.0015784787246957,0.0,0.0,0.0,-0.004148491192609,60.0,-3.1775851249694824,-0.0,-6.274060382338575e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,3.910432860720903e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,4.117875869269483e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.0414501452469267e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,4.117874050280079e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001953341998159,287.2177124023437,294.1499938964844,281.69580078125,280.9114990234375,283.8066101074219,281.29351806640625,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004184925346635,5.229744415302662e-10,0.0004184920107945,-0.0009564165375195,0.0,0.0,0.0,-0.0023569744080305,60.0,-2.043513774871826,-0.0,-1.183677689198248e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,3.910432860720903e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,4.117875869269483e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,3.0414501452469267e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,4.117874050280079e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001953341998159,287.2177124023437,294.1499938964844,281.69580078125,280.9114990234375,283.8066101074219,281.29351806640625,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004184925346635,5.229744415302662e-10,0.0004184920107945,-0.0009564165375195,0.0,0.0,0.0,-0.0023569744080305,60.0,-2.043513774871826,-0.0,-1.183677689198248e-08,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,2.16221251321258e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,2.276914710819256e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,1.6817220966913737e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,2.276913801324553e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0001080069851013,287.22021484375,294.1499938964844,281.7348937988281,280.935302734375,283.80078125,281.29766845703125,286.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002629733062349,3.2079508494042836e-10,0.0002629729860927,-0.0005804027896374,0.0,0.0,0.0,-0.0014762752689421,60.0,-1.1240674257278442,-0.0,-3.618932264970453e-09,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,2.16221251321258e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,2.276914710819256e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,1.6817220966913737e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,2.276913801324553e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0001080069851013,287.22021484375,294.1499938964844,281.7348937988281,280.935302734375,283.80078125,281.29766845703125,286.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002629733062349,3.2079508494042836e-10,0.0002629729860927,-0.0005804027896374,0.0,0.0,0.0,-0.0014762752689421,60.0,-1.1240674257278442,-0.0,-3.618932264970453e-09,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,1.6448504538857378e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,1.7321073755738325e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.279329171666177e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,1.732106647978071e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,8.21636785985902e-05,287.2237243652344,294.1499938964844,281.7734069824219,280.9591979980469,283.799072265625,281.3077087402344,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001716592814773,2.1560057905656286e-10,0.0001716590631986,-0.0003951585385948,0.0,0.0,0.0,-0.0009674585890024,60.0,-0.745747983455658,-0.0,-2.094288520382292e-09,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,1.6448504538857378e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,1.7321073755738325e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.279329171666177e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,1.732106647978071e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,8.21636785985902e-05,287.2237243652344,294.1499938964844,281.7734069824219,280.9591979980469,283.799072265625,281.3077087402344,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001716592814773,2.1560057905656286e-10,0.0001716590631986,-0.0003951585385948,0.0,0.0,0.0,-0.0009674585890024,60.0,-0.745747983455658,-0.0,-2.094288520382292e-09,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,1.3813420082442462e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.4546202692145016e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,1.0743779967015143e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,1.4546196325682104e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,6.900088919792324e-05,287.2248840332031,294.1499938964844,281.7924499511719,280.97119140625,283.79888916015625,281.3116760253906,286.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471862924518,1.8409290758469862e-10,0.0001471861178288,-0.0003367973258718,0.0,0.0,0.0,-0.0008290583500638,60.0,-0.6267749667167664,-0.0,-1.477019062612328e-09,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,1.1696755791490432e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,1.23172521853121e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.097483598452529e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,1.2317245818849187e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,5.842771133757197e-05,287.225830078125,294.1499938964844,281.811279296875,280.9831848144531,283.7987976074219,281.3148193359375,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246326428372,1.5588394464138844e-10,0.0001246324827661,-0.0002851891331374,0.0,0.0,0.0,-0.0007020200137048,60.0,-0.5289450883865356,-0.0,-1.0590451848813132e-09,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,7.697763976466376e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,8.106119821604807e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,5.987154509057291e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,8.106116183626e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,3.8451922591775656e-05,287.2270812988281,294.1499938964844,281.8484191894531,281.00732421875,283.7987670898437,281.3189697265625,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202249591704458e-05,1.0258932592321912e-10,8.202238677768037e-05,-0.000187686731806,0.0,0.0,0.0,-0.0004620091058313,60.0,-0.3644269108772278,-0.0,-4.586832302866384e-10,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,7.697763976466376e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,8.106119821604807e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,5.987154509057291e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,8.106116183626e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,3.8451922591775656e-05,287.2270812988281,294.1499938964844,281.8484191894531,281.00732421875,283.7987670898437,281.3189697265625,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202249591704458e-05,1.0258932592321912e-10,8.202238677768037e-05,-0.000187686731806,0.0,0.0,0.0,-0.0004620091058313,60.0,-0.3644269108772278,-0.0,-4.586832302866384e-10,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,4.198726401227759e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,4.421463017934002e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,3.265678515163017e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,4.421460744197248e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,2.097350625263061e-05,287.2275695800781,294.1499938964844,281.8847045898437,281.0316162109375,283.7987670898437,281.3207092285156,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.473925218917429e-05,5.5957377620430287e-11,4.473919761949219e-05,-0.0001023737349896,0.0,0.0,0.0,-0.0002520033158361,60.0,-0.2238167375326156,-0.0,-1.3646421492818916e-10,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,4.198726401227759e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,4.421463017934002e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,3.265678515163017e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,4.421460744197248e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,2.097350625263061e-05,287.2275695800781,294.1499938964844,281.8847045898437,281.0316162109375,283.7987670898437,281.3207092285156,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.473925218917429e-05,5.5957377620430287e-11,4.473919761949219e-05,-0.0001023737349896,0.0,0.0,0.0,-0.0002520033158361,60.0,-0.2238167375326156,-0.0,-1.3646421492818916e-10,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,1.853384560490668e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,1.95170400729694e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,1.4415223859032269e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,1.9517030978022376e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.258038517145906e-06,287.2275695800781,294.1499938964844,281.9200439453125,281.0561218261719,283.7987670898437,281.3210754394531,286.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.974876067833975e-05,2.470061828685477e-11,1.9748737031477503e-05,-4.518963032751344e-05,0.0,0.0,0.0,-0.0001112390455091,60.0,-0.1171260550618171,-0.0,-2.6589778989727364e-11,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,1.853384560490668e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,1.95170400729694e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,1.4415223859032269e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,1.9517030978022376e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.258038517145906e-06,287.2275695800781,294.1499938964844,281.9200439453125,281.0561218261719,283.7987670898437,281.3210754394531,286.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.974876067833975e-05,2.470061828685477e-11,1.9748737031477503e-05,-4.518963032751344e-05,0.0,0.0,0.0,-0.0001112390455091,60.0,-0.1171260550618171,-0.0,-2.6589778989727364e-11,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,6.307071771516348e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,6.641653271799441e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,4.905504056296195e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,6.64164986119431e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.150512839056318e-06,287.2275085449219,294.1499938964844,281.954345703125,281.08087158203125,283.7987365722656,281.32110595703125,286.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.720575129293138e-06,8.405691941104632e-12,6.720566943840822e-06,-1.537815114716068e-05,0.0,0.0,0.0,-3.785504668485373e-05,60.0,-0.0495872981846332,-0.0,-3.079209196649169e-12,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,6.307071771516348e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,6.641653271799441e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,4.905504056296195e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,6.64164986119431e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.150512839056318e-06,287.2275085449219,294.1499938964844,281.954345703125,281.08087158203125,283.7987365722656,281.32110595703125,286.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.720575129293138e-06,8.405691941104632e-12,6.720566943840822e-06,-1.537815114716068e-05,0.0,0.0,0.0,-3.785504668485373e-05,60.0,-0.0495872981846332,-0.0,-3.079209196649169e-12,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.211243893019855e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,3.3815959454841504e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,2.49763616011478e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,3.381594524398679e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,1.6040827404140146e-06,287.2274780273437,294.1499938964844,281.9710693359375,281.0933532714844,283.7987365722656,281.3210754394531,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4218235214211745e-06,4.279832131054429e-12,3.421819201321341e-06,-7.82985534897307e-06,0.0,0.0,0.0,-1.927414268720895e-05,60.0,-0.0302465539425611,-0.0,-7.982340916729006e-13,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,1.3871482451577324e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,1.4607344667183497e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,1.0788939164285699e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,1.460733756175614e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,6.929092251084512e-07,287.2274475097656,294.1499938964844,281.9875183105469,281.1059265136719,283.7987365722656,281.3210754394531,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4781271602259949e-06,1.8487748224688128e-12,1.4781253412365911e-06,-3.382257318662596e-06,0.0,0.0,0.0,-8.325863745994866e-06,60.0,-0.0170834567397832,-0.0,-1.4894617657301714e-13,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.8171292026636365e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.9135253381818984e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,1.4133237691282833e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,1.9135244500034787e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.076936180463237e-08,287.2273864746094,294.1499938964844,282.0194091796875,281.1312866210937,283.7987365722656,281.321044921875,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.936889901799077e-07,2.4223613566409785e-13,1.9368874859537765e-07,-4.43160189433911e-07,0.0,0.0,0.0,-1.0909716365858912e-06,60.0,-0.0041177608072757,-0.0,-2.555967022844293e-15,0.0,281.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
