time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057739734649658,0.4106874465942383,0.3737777769565582,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.60490483045578,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326082706451416,0.3743734955787658,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536695480347,0.338926762342453,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134667396545,0.2226308584213256,1.0270226001739502,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101499319076538,0.4101499319076538,1.0,1.0,-3.2142913341522217,0.9863535761833192,2.227937698364258,0.2620907425880432,0.8958545923233032,0.8958545923233032,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.43603515625,1.0,278.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702680110931396,1.0,0.0,0.0,3.640567541122437,3.640591382980346,8.843647947287536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.619140625,0.0,1523.722412109375,1895.4371337890625,0.0,4043.569091796875,0.9032741785049438,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364784240723,0.4111672639846802,0.3740336000919342,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.91221022605896,0.6056690812110901,0.5761516690254211,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.5378159284591675,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439306259155,0.3400343060493469,0.3268461525440216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232088148593902,1.0290424823760986,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094910323619842,0.4094910323619842,1.0,1.0,-3.222832679748535,0.9876327514648438,2.2351999282836914,0.2613064050674438,0.898956835269928,0.898956835269928,0.0,221.64743041992188,229.0,43894.53125,0.0,3125.8857421875,1.0,278.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572684168815612,1.0,0.0,0.0,3.642420053482056,3.642444133758545,8.8526513764009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5517578125,0.0,1524.2503662109375,1895.4371337890625,0.0,3928.198974609375,0.903554379940033,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364784240723,0.4111672639846802,0.3740336000919342,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.91221022605896,0.6056690812110901,0.5761516690254211,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.5378159284591675,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439306259155,0.3400343060493469,0.3268461525440216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232088148593902,1.0290424823760986,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094910323619842,0.4094910323619842,1.0,1.0,-3.222832679748535,0.9876327514648438,2.2351999282836914,0.2613064050674438,0.898956835269928,0.898956835269928,0.0,221.64743041992188,229.0,43894.53125,0.0,3125.8857421875,1.0,278.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572684168815612,1.0,0.0,0.0,3.642420053482056,3.642444133758545,8.8526513764009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5517578125,0.0,1524.2503662109375,1895.4371337890625,0.0,3928.198974609375,0.903554379940033,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043467998504639,0.411927729845047,0.3745970726013183,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.911848783493042,0.6067511439323425,0.5770166516304016,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768116235733032,0.5420277714729309,0.3806505799293518,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555813789367676,0.3412176072597503,0.3278667330741882,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.658568799495697,0.2239790558815002,1.0321238040924072,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391580700874329,0.4090259075164795,0.4090259075164795,1.0,1.0,-3.2328617572784424,0.9899471402168274,2.2429144382476807,0.2612912654876709,0.9033294320106506,0.9033294320106506,0.0,222.85641479492188,229.0,43003.4765625,0.0,3154.2841796875,1.0,278.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470808506011964,1.0,0.0,0.0,3.649492025375366,3.649516105651856,8.887060403139913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3623046875,0.0,1530.6431884765625,1895.4371337890625,0.0,3836.62646484375,0.9050201177597046,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043634295463562,0.4122441112995147,0.3749166429042816,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118515849113464,0.6072155237197876,0.5774787068367004,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967789649963,0.5436965823173523,0.3818305730819702,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557497024536133,0.3417200446128845,0.3283512890338897,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587315201759338,0.2243272513151168,1.0336897373199463,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400052309036255,0.4088450372219085,0.4088450372219085,1.0,1.0,-3.237685441970825,0.9911719560623168,2.2465133666992188,0.2614200413227081,0.9047169089317322,0.9047169089317322,0.0,223.3053436279297,232.0,43027.37109375,0.0,3167.26318359375,1.0,278.94171142578125,283.75341796875,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461413621902466,1.0,0.0,0.0,3.6533362865448,3.653360366821289,8.905793151825492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.470703125,0.0,1534.5509033203125,1895.4371337890625,0.0,3828.135009765625,0.9058310985565186,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291214466095,0.4116659760475158,0.3750105798244476,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909555971622467,0.6071173548698425,0.5780565142631531,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.5480050444602966,0.385268896818161,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.754707932472229,0.3424944579601288,0.3295163214206695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580737113953,0.224872812628746,1.0377235412597656,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429264545440674,0.4081990122795105,0.4081990122795105,1.0,1.0,-3.2488932609558105,0.9933865666389464,2.255506753921509,0.2612644135951996,0.9053359031677246,0.9053359031677246,0.0,226.220703125,235.0,44183.16015625,0.0,3207.919189453125,1.0,278.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960881769657135,1.0,0.0,0.0,3.662351131439209,3.662375211715698,8.949798484536586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4072265625,0.0,1545.2762451171875,1895.4371337890625,0.0,3960.442138671875,0.90788072347641,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291214466095,0.4116659760475158,0.3750105798244476,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909555971622467,0.6071173548698425,0.5780565142631531,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778474926948547,0.5480050444602966,0.385268896818161,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.754707932472229,0.3424944579601288,0.3295163214206695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580737113953,0.224872812628746,1.0377235412597656,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429264545440674,0.4081990122795105,0.4081990122795105,1.0,1.0,-3.2488932609558105,0.9933865666389464,2.255506753921509,0.2612644135951996,0.9053359031677246,0.9053359031677246,0.0,226.220703125,235.0,44183.16015625,0.0,3207.919189453125,1.0,278.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960881769657135,1.0,0.0,0.0,3.662351131439209,3.662375211715698,8.949798484536586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4072265625,0.0,1545.2762451171875,1895.4371337890625,0.0,3960.442138671875,0.90788072347641,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002201914787292,0.4107980132102966,0.3744925260543823,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072904586791992,0.6063765287399292,0.5776692032814026,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167827606201,0.5495993494987488,0.3865694403648376,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533318996429443,0.3424400687217712,0.3296896517276764,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084027290344,0.2247979193925857,1.0383096933364868,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441540718078613,0.4078760147094726,0.4078760147094726,1.0,1.0,-3.2502872943878174,0.9929993152618408,2.257287979125977,0.2606103420257568,0.9040730595588684,0.9040730595588684,0.0,228.2328643798828,235.0,45199.48828125,0.0,3222.14453125,1.0,278.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714383482933044,1.0,0.0,0.0,3.6645078659057617,3.664531946182251,8.960342370301078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.66357421875,0.0,1548.4324951171875,1895.4371337890625,0.0,4053.866943359375,0.9083936810493468,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976247668266296,0.4096886813640594,0.3736439943313598,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.904511034488678,0.6053085327148438,0.5768600702285767,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756808638572693,0.5509558916091919,0.3876160681247711,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515119910240173,0.3421573042869568,0.3295914232730865,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549153327941895,0.2245225608348846,1.0378625392913818,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451635956764221,0.4074399173259735,0.4074399173259735,1.0,1.0,-3.2489013671875,0.9913398027420044,2.257561445236206,0.2592931091785431,0.9033063650131226,0.9033063650131226,0.0,230.48643493652344,238.0,45312.39453125,0.0,3231.593017578125,1.0,278.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769818782806396,1.0,0.0,0.0,3.664468050003052,3.664492130279541,8.960147965808574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.068359375,0.0,1549.0234375,1895.4371337890625,0.0,4102.43359375,0.9084716439247132,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922110557556152,0.4071058630943298,0.3716279566287994,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988649845123291,0.6026303768157959,0.5747125744819641,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532857775688171,0.3894564211368561,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411880731582641,0.3289951086044311,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855721473694,0.2235911935567855,1.035159468650818,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683149337769,0.40656778216362,0.40656778216362,1.0,1.0,-3.2421462535858154,0.9865756034851074,2.255570650100708,0.2560597658157348,0.8987218141555786,0.8987218141555786,0.0,234.9309844970703,241.0,46325.44921875,0.0,3241.33251953125,1.0,278.05816650390625,283.08807373046875,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900872111320496,1.0,0.0,0.0,3.657930850982666,3.6579549312591553,8.928207080316497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4677734375,0.0,1543.4649658203125,1895.4371337890625,0.0,4215.77001953125,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922110557556152,0.4071058630943298,0.3716279566287994,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988649845123291,0.6026303768157959,0.5747125744819641,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532857775688171,0.3894564211368561,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411880731582641,0.3289951086044311,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855721473694,0.2235911935567855,1.035159468650818,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683149337769,0.40656778216362,0.40656778216362,1.0,1.0,-3.2421462535858154,0.9865756034851074,2.255570650100708,0.2560597658157348,0.8987218141555786,0.8987218141555786,0.0,234.9309844970703,241.0,46325.44921875,0.0,3241.33251953125,1.0,278.05816650390625,283.08807373046875,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900872111320496,1.0,0.0,0.0,3.657930850982666,3.6579549312591553,8.928207080316497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4677734375,0.0,1543.4649658203125,1895.4371337890625,0.0,4215.77001953125,0.9071651101112366,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788610577583313,0.4061338901519775,0.3703830540180206,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950145244598389,0.6014922857284546,0.5732364058494568,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572537183761597,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.3410826027393341,0.3287002742290497,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.223202645778656,1.0329445600509644,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479789018630981,0.4056956171989441,0.4056956171989441,1.0,1.0,-3.238784074783325,0.9830265045166016,2.255757570266724,0.2530426681041717,0.899205207824707,0.899205207824707,0.0,238.10841369628903,244.0,45173.20703125,0.0,3251.5205078125,1.0,278.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782689213752748,1.0,0.0,0.0,3.65343165397644,3.653455495834351,8.906257562557585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4375,0.0,1537.7464599609375,1895.4371337890625,0.0,4113.65771484375,0.9061236381530762,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788610577583313,0.4061338901519775,0.3703830540180206,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950145244598389,0.6014922857284546,0.5732364058494568,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572537183761597,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.3410826027393341,0.3287002742290497,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.223202645778656,1.0329445600509644,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479789018630981,0.4056956171989441,0.4056956171989441,1.0,1.0,-3.238784074783325,0.9830265045166016,2.255757570266724,0.2530426681041717,0.899205207824707,0.899205207824707,0.0,238.10841369628903,244.0,45173.20703125,0.0,3251.5205078125,1.0,278.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782689213752748,1.0,0.0,0.0,3.65343165397644,3.653455495834351,8.906257562557585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4375,0.0,1537.7464599609375,1895.4371337890625,0.0,4113.65771484375,0.9061236381530762,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.406529039144516,0.3705591857433319,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392234802246,0.6019592881202698,0.5734272599220276,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626428127288818,0.3954825401306152,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400953292847,0.3420463800430298,0.3294516205787658,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.223687931895256,1.0345137119293213,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499198079109192,0.4052011966705322,0.4052011966705322,1.0,1.0,-3.246309995651245,0.984308421611786,2.2620017528533936,0.2524765431880951,0.9023985266685486,0.9023985266685486,0.0,239.9477386474609,247.0,44118.43359375,0.0,3278.362060546875,1.0,278.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641082882881165,1.0,0.0,0.0,3.656148433685303,3.656172513961792,8.919508331928228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.77001953125,0.0,1539.3470458984375,1895.4371337890625,0.0,3989.1220703125,0.9066083431243896,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.406529039144516,0.3705591857433319,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392234802246,0.6019592881202698,0.5734272599220276,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626428127288818,0.3954825401306152,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445400953292847,0.3420463800430298,0.3294516205787658,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.223687931895256,1.0345137119293213,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499198079109192,0.4052011966705322,0.4052011966705322,1.0,1.0,-3.246309995651245,0.984308421611786,2.2620017528533936,0.2524765431880951,0.9023985266685486,0.9023985266685486,0.0,239.9477386474609,247.0,44118.43359375,0.0,3278.362060546875,1.0,278.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641082882881165,1.0,0.0,0.0,3.656148433685303,3.656172513961792,8.919508331928228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.77001953125,0.0,1539.3470458984375,1895.4371337890625,0.0,3989.1220703125,0.9066083431243896,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854255437850952,0.4055852591991424,0.3702651858329773,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915165066719055,0.6011801362037659,0.5732864141464233,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.5666900873184204,0.3987086713314056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815002441406,0.3423640429973602,0.3301323652267456,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279432058334,1.0365002155303955,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521348357200623,0.4047067761421203,0.4047067761421203,1.0,1.0,-3.252885580062866,0.9852651357650756,2.26762056350708,0.252063125371933,0.9005832076072693,0.9005832076072693,0.0,242.6494903564453,250.0,45260.5703125,0.0,3307.963134765625,1.0,278.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758961200714112,1.0,0.0,0.0,3.655971050262451,3.655995130538941,8.918643175093166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.41064453125,0.0,1540.0054931640625,1895.4371337890625,0.0,4092.94921875,0.9066214561462402,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854255437850952,0.4055852591991424,0.3702651858329773,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915165066719055,0.6011801362037659,0.5732864141464233,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734258413314819,0.5666900873184204,0.3987086713314056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815002441406,0.3423640429973602,0.3301323652267456,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279432058334,1.0365002155303955,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521348357200623,0.4047067761421203,0.4047067761421203,1.0,1.0,-3.252885580062866,0.9852651357650756,2.26762056350708,0.252063125371933,0.9005832076072693,0.9005832076072693,0.0,242.6494903564453,250.0,45260.5703125,0.0,3307.963134765625,1.0,278.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758961200714112,1.0,0.0,0.0,3.655971050262451,3.655995130538941,8.918643175093166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.41064453125,0.0,1540.0054931640625,1895.4371337890625,0.0,4092.94921875,0.9066214561462402,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.783513605594635,0.4045892059803009,0.3696172833442688,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895254731178284,0.6001747846603394,0.5726297497749329,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481365203857,0.5681871771812439,0.3999350368976593,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421230673789978,0.3421351909637451,0.3301248848438263,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005739212036,0.2236032336950302,1.0363341569900513,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530680060386658,0.4044595658779144,0.4044595658779144,1.0,1.0,-3.2525880336761475,0.9844807386398317,2.2681071758270264,0.2513801157474518,0.8980879187583923,0.8980879187583923,0.0,244.5137939453125,250.0,46233.53515625,0.0,3317.647705078125,1.0,278.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853914380073548,1.0,0.0,0.0,3.653228521347046,3.653252601623535,8.905267918635218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3701171875,0.0,1537.7738037109375,1895.4371337890625,0.0,4175.4091796875,0.9060460329055786,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811354994773865,0.4033717811107635,0.3686610758304596,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870492577552795,0.5988712906837463,0.571584165096283,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.871613621711731,0.569459855556488,0.4009150862693786,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404801249504089,0.3416997194290161,0.329869657754898,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441568732261658,0.2232012748718261,1.0352537631988523,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538183689117432,0.4040901660919189,0.4040901660919189,1.0,1.0,-3.2497572898864746,0.9824925661087036,2.2672648429870605,0.2500498592853546,0.8960942625999451,0.8960942625999451,0.0,246.622299194336,253.0,46308.9140625,0.0,3323.0302734375,1.0,278.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990157425403595,1.0,0.0,0.0,3.648092746734619,3.648116827011109,8.880247150955256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7353515625,0.0,1532.7623291015625,1895.4371337890625,0.0,4216.37109375,0.904993176460266,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779636383056641,0.4025357067584991,0.367571085691452,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836076259613037,0.5978018641471863,0.5702217221260071,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736919641494751,0.4035584628582001,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047938346863,0.3417151868343353,0.3297181725502014,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229773551225662,1.0338889360427856,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062796592712,0.4033513367176056,0.4033513367176056,1.0,1.0,-3.2481508255004883,0.9799138307571412,2.2682371139526367,0.2476327866315841,0.8966702222824097,0.8966702222824097,0.0,249.76385498046875,256.0,45173.01171875,0.0,3336.885986328125,1.0,278.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796008467674256,1.0,0.0,0.0,3.643004894256592,3.643028974533081,8.855494684212317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.263671875,0.0,1526.2669677734375,1895.4371337890625,0.0,4125.2529296875,0.9038047194480896,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779636383056641,0.4025357067584991,0.367571085691452,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836076259613037,0.5978018641471863,0.5702217221260071,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736919641494751,0.4035584628582001,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383047938346863,0.3417151868343353,0.3297181725502014,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229773551225662,1.0338889360427856,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062796592712,0.4033513367176056,0.4033513367176056,1.0,1.0,-3.2481508255004883,0.9799138307571412,2.2682371139526367,0.2476327866315841,0.8966702222824097,0.8966702222824097,0.0,249.76385498046875,256.0,45173.01171875,0.0,3336.885986328125,1.0,278.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796008467674256,1.0,0.0,0.0,3.643004894256592,3.643028974533081,8.855494684212317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.263671875,0.0,1526.2669677734375,1895.4371337890625,0.0,4125.2529296875,0.9038047194480896,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769852876663208,0.402980625629425,0.3678078353404999,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982131958007812,0.5703845024108887,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792781114578247,0.407284677028656,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661036491394,0.3427153825759887,0.3305216133594513,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482335090637,1.035925030708313,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739051818848,0.4026125371456146,0.4026125371456146,1.0,1.0,-3.256517171859741,0.9808269739151,2.275690078735352,0.2465274631977081,0.8999520540237427,0.8999520540237427,0.0,251.692138671875,259.0,44124.73046875,0.0,3366.375,1.0,278.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661336541175842,1.0,0.0,0.0,3.645627975463867,3.645652055740357,8.86825148427306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.162109375,0.0,1527.6558837890625,1895.4371337890625,0.0,4007.0693359375,0.904257595539093,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769852876663208,0.402980625629425,0.3678078353404999,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982131958007812,0.5703845024108887,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281025886536,0.5792781114578247,0.407284677028656,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661036491394,0.3427153825759887,0.3305216133594513,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482335090637,1.035925030708313,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739051818848,0.4026125371456146,0.4026125371456146,1.0,1.0,-3.256517171859741,0.9808269739151,2.275690078735352,0.2465274631977081,0.8999520540237427,0.8999520540237427,0.0,251.692138671875,259.0,44124.73046875,0.0,3366.375,1.0,278.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661336541175842,1.0,0.0,0.0,3.645627975463867,3.645652055740357,8.86825148427306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.162109375,0.0,1527.6558837890625,1895.4371337890625,0.0,4007.0693359375,0.904257595539093,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767595648765564,0.4037972688674927,0.3684317767620086,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819966316223145,0.599132776260376,0.5711055397987366,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739919662475586,0.5842669606208801,0.4106378853321075,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380251884460449,0.3439525663852691,0.3315957188606262,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416869163513184,0.2244035899639129,1.0393966436386108,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.659483790397644,0.402133584022522,0.402133584022522,1.0,1.0,-3.267627000808716,0.9833897948265076,2.2842371463775635,0.2465165257453918,0.904856026172638,0.904856026172638,0.0,253.0959625244141,259.0,43227.1953125,0.0,3399.275146484375,1.0,278.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549312591552734,1.0,0.0,0.0,3.654327630996704,3.654351711273194,8.910627116165415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.857421875,0.0,1535.7664794921875,1895.4371337890625,0.0,3907.2763671875,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.77677321434021,0.4040032625198364,0.3686497509479522,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.881971001625061,0.5993798971176147,0.5713651776313782,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739294052124,0.5855184197425842,0.4115305840969085,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.738126814365387,0.3442838191986084,0.3319218158721924,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417964100837708,0.2246460169553756,1.0405094623565674,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600768566131592,0.4020138680934906,0.4020138680934906,1.0,1.0,-3.271004676818848,0.9842410087585448,2.2867636680603027,0.246605172753334,0.9058606028556824,0.9058606028556824,0.0,253.43858337402344,262.0,43236.5546875,0.0,3408.843994140625,1.0,278.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543005228042604,1.0,0.0,0.0,3.6572072505950928,3.657231330871582,8.924675967136864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.251953125,0.0,1538.7353515625,1895.4371337890625,0.0,3901.620849609375,0.90668523311615,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750322222709656,0.4034044146537781,0.3687175214290619,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800545930862427,0.5989217758178711,0.5716014504432678,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900519490242004,0.4151506125926971,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928261756897,0.3449290096759796,0.332971841096878,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251605838537216,1.0444339513778689,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628986597061157,0.4014151692390442,0.4014151692390442,1.0,1.0,-3.2817201614379883,0.9863178730010986,2.2954022884368896,0.2464377284049987,0.9066255688667296,0.9066255688667296,0.0,256.4219055175781,265.0,44390.5390625,0.0,3449.922607421875,1.0,278.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968634068965912,1.0,0.0,0.0,3.666853666305542,3.6668777465820312,8.971817919700698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2294921875,0.0,1550.19287109375,1895.4371337890625,0.0,4029.166259765625,0.908876895904541,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750322222709656,0.4034044146537781,0.3687175214290619,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800545930862427,0.5989217758178711,0.5716014504432678,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900519490242004,0.4151506125926971,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928261756897,0.3449290096759796,0.332971841096878,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251605838537216,1.0444339513778689,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628986597061157,0.4014151692390442,0.4014151692390442,1.0,1.0,-3.2817201614379883,0.9863178730010986,2.2954022884368896,0.2464377284049987,0.9066255688667296,0.9066255688667296,0.0,256.4219055175781,265.0,44390.5390625,0.0,3449.922607421875,1.0,278.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968634068965912,1.0,0.0,0.0,3.666853666305542,3.6668777465820312,8.971817919700698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2294921875,0.0,1550.19287109375,1895.4371337890625,0.0,4029.166259765625,0.908876895904541,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732743620872498,0.4025355577468872,0.3681974709033966,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781838417053223,0.5980099439620972,0.5710527896881104,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744560480117798,0.5917247533798218,0.4165148138999939,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361588478088379,0.3448050916194916,0.333082914352417,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816606521606,0.2250650376081466,1.0449424982070925,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640690565109253,0.4011158347129822,0.4011158347129822,1.0,1.0,-3.2828264236450195,0.9858691692352296,2.29695725440979,0.2457961142063141,0.9054264426231384,0.9054264426231384,0.0,258.4559936523437,265.0,45406.07421875,0.0,3463.848388671875,1.0,278.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979102611541748,1.0,0.0,0.0,3.669317960739136,3.669342041015625,8.98388066161715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.19580078125,0.0,1553.7027587890625,1895.4371337890625,0.0,4120.91796875,0.909459114074707,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710655927658081,0.401428610086441,0.3673516511917114,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758427500724792,0.596776008605957,0.570087730884552,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734058141708374,0.593147337436676,0.4176085293292999,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346411347389221,0.3444507420063019,0.3329192399978637,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134956359863,0.2247662097215652,1.0444016456604004,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650184392929077,0.4007037878036499,0.4007037878036499,1.0,1.0,-3.281121253967285,0.9841462969779968,2.2969751358032227,0.2444973289966583,0.9047211408615112,0.9047211408615112,0.0,260.7247619628906,268.0,45512.484375,0.0,3472.653076171875,1.0,278.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846119284629822,1.0,0.0,0.0,3.669591188430786,3.669615507125856,8.985219324131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4609375,0.0,1554.647216796875,1895.4371337890625,0.0,4168.68212890625,0.9096067547798156,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664582133293152,0.3988495767116546,0.3653405010700226,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709218502044678,0.593772828578949,0.567635178565979,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955730676651001,0.4195235669612884,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313428521156311,0.3433340787887573,0.3321873247623443,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.2237819284200668,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663993000984192,0.3998796641826629,0.3998796641826629,1.0,1.0,-3.273668050765991,0.979254424571991,2.2944135665893555,0.241317018866539,0.9002418518066406,0.9002418518066406,0.0,265.1835021972656,271.0,46517.38671875,0.0,3480.520263671875,1.0,278.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977038502693176,1.0,0.0,0.0,3.6636691093444815,3.663693189620972,8.956240549196082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5087890625,0.0,1549.7630615234375,1895.4371337890625,0.0,4280.61083984375,0.908437192440033,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664582133293152,0.3988495767116546,0.3653405010700226,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709218502044678,0.593772828578949,0.567635178565979,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955730676651001,0.4195235669612884,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313428521156311,0.3433340787887573,0.3321873247623443,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.2237819284200668,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663993000984192,0.3998796641826629,0.3998796641826629,1.0,1.0,-3.273668050765991,0.979254424571991,2.2944135665893555,0.241317018866539,0.9002418518066406,0.9002418518066406,0.0,265.1835021972656,271.0,46517.38671875,0.0,3480.520263671875,1.0,278.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977038502693176,1.0,0.0,0.0,3.6636691093444815,3.663693189620972,8.956240549196082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5087890625,0.0,1549.7630615234375,1895.4371337890625,0.0,4280.61083984375,0.908437192440033,1.0,0.0,3.0,1.0,0.0
