time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835508584976196,0.3837447166442871,0.3499419391155243,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912751078605652,0.5718933939933777,0.5451867580413818,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595867276191711,0.462292730808258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.755127489566803,0.3429114818572998,0.3299951255321502,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554621458053589,0.2222393304109573,1.0263532400131226,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964273452759,0.3907395601272583,0.3907395601272583,1.0,1.0,-3.258755683898926,0.9484990239143372,2.3102567195892334,0.2138520926237106,0.8900337815284729,0.8900337815284729,0.0,226.5334014892578,199.0,45946.6796875,0.0,3231.7001953125,1.0,278.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969863295555116,1.0,0.0,0.0,3.6293227672576895,3.6293466091156006,8.789101002548705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6923828125,0.0,1513.289306640625,1895.4371337890625,0.0,4274.5361328125,0.9009442329406738,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946453094482422,0.3841077387332916,0.349545270204544,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037181735038756,0.5716983675956726,0.5442039370536804,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409913063048,0.664675772190094,0.4652219712734222,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241059303284,0.3436241149902344,0.3299282193183899,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647201180458069,0.2227153182029724,1.0251260995864868,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369545459747314,0.3905624747276306,0.3905624747276306,1.0,1.0,-3.2590527534484863,0.9480836391448976,2.310969114303589,0.2132475972175598,0.8905022144317627,0.8905022144317627,0.0,213.82899475097656,199.0,44794.78125,0.0,3161.70654296875,1.0,278.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838987588882446,1.0,0.0,0.0,3.620809316635132,3.620833158493042,8.747915671847295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.95556640625,0.0,1502.5804443359375,1895.4371337890625,0.0,4162.52001953125,0.898926854133606,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951622009277344,0.3841271698474884,0.3495461940765381,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043040871620178,0.5716982483863831,0.5441848039627075,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648902297019958,0.4653590619564056,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661184668540955,0.3436630368232727,0.3299429416656494,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.665161669254303,0.2227455526590347,1.025148868560791,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366891860961914,0.3905551135540008,0.3905551135540008,1.0,1.0,-3.2592406272888184,0.948127269744873,2.3111133575439453,0.2132481783628463,0.890480637550354,0.890480637550354,0.0,213.2912139892578,187.0,44791.8515625,0.0,3159.126708984375,1.0,278.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983705461025238,1.0,0.0,0.0,3.620549917221069,3.62057375907898,8.746662842895603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6806640625,0.0,1502.266357421875,1895.4371337890625,0.0,4160.8486328125,0.89886474609375,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090975880622864,0.3851380050182342,0.3498154580593109,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213088750839232,0.5722752213478088,0.5440288782119751,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709014773368835,0.4690037369728088,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797175645828247,0.3450741171836853,0.3305932283401489,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238760739564895,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304057240486145,0.3903706669807434,0.3903706669807434,1.0,1.0,-3.26677680015564,0.950190544128418,2.3165862560272217,0.2135470360517501,0.8934913873672485,0.8934913873672485,0.0,199.8639373779297,175.0,43747.3046875,0.0,3100.78271484375,1.0,278.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707408547401428,1.0,0.0,0.0,3.6206576824188232,3.6206812858581534,8.747182960178179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44677734375,0.0,1500.6129150390625,1895.4371337890625,0.0,4047.7314453125,0.8987255096435547,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090975880622864,0.3851380050182342,0.3498154580593109,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213088750839232,0.5722752213478088,0.5440288782119751,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709014773368835,0.4690037369728088,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797175645828247,0.3450741171836853,0.3305932283401489,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238760739564895,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304057240486145,0.3903706669807434,0.3903706669807434,1.0,1.0,-3.26677680015564,0.950190544128418,2.3165862560272217,0.2135470360517501,0.8934913873672485,0.8934913873672485,0.0,199.8639373779297,175.0,43747.3046875,0.0,3100.78271484375,1.0,278.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707408547401428,1.0,0.0,0.0,3.6206576824188232,3.6206812858581534,8.747182960178179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44677734375,0.0,1500.6129150390625,1895.4371337890625,0.0,4047.7314453125,0.8987255096435547,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.816349983215332,0.3857786357402801,0.3500519394874573,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310504794120787,0.5727325081825256,0.5440962314605713,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740679740905762,0.4709100127220154,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873002290725708,0.345929890871048,0.3310607075691223,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843109130859375,0.2245917022228241,1.0286580324172974,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274880170822144,0.3902784287929535,0.3902784287929535,1.0,1.0,-3.271972417831421,0.9517085552215576,2.320263862609864,0.2138728350400924,0.8965552449226379,0.8965552449226379,0.0,193.2635803222656,175.0,42901.24609375,0.0,3075.2265625,1.0,278.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625518918037416,1.0,0.0,0.0,3.624244451522827,3.624268054962158,8.764521908233291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.1376953125,0.0,1503.4625244140625,1895.4371337890625,0.0,3975.300537109375,0.8994605541229248,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241012692451477,0.3865406215190887,0.3504662811756134,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416805505752563,0.5733309388160706,0.5443657636642456,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773751378059387,0.4729909598827362,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956662774085999,0.3469025194644928,0.3316769003868103,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919417381286621,0.2254166007041931,1.0308986902236938,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247380375862122,0.3899936079978943,0.3899936079978943,1.0,1.0,-3.278730154037476,0.9532491564750672,2.325480937957764,0.2138658910989761,0.899152934551239,0.899152934551239,0.0,186.60934448242188,163.0,42878.05078125,0.0,3052.66259765625,1.0,278.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593393206596376,1.0,0.0,0.0,3.6306710243225098,3.630694627761841,8.795632311375812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22509765625,0.0,1509.63134765625,1895.4371337890625,0.0,3946.6943359375,0.9007788896560668,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566601753235,0.388193279504776,0.3514979779720306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747233033180237,0.5451765060424805,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853120923042297,0.4640867710113525,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.3489877581596374,0.3331671953201294,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.2272080183029174,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286972999573,0.3894239068031311,0.3894239068031311,1.0,1.0,-3.278998374938965,0.9517076015472412,2.327290773391724,0.2125922292470932,0.9073598980903624,0.9073598980903624,0.0,175.7500762939453,166.0,41996.6015625,0.0,2992.45654296875,1.0,279.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949648380279541,1.0,0.0,0.0,3.6508047580718994,3.6508285999298096,8.893454719327565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0283203125,0.0,1529.9088134765625,1895.4371337890625,0.0,3859.7939453125,0.9050945043563844,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566601753235,0.388193279504776,0.3514979779720306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747233033180237,0.5451765060424805,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853120923042297,0.4640867710113525,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.3489877581596374,0.3331671953201294,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.2272080183029174,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286972999573,0.3894239068031311,0.3894239068031311,1.0,1.0,-3.278998374938965,0.9517076015472412,2.327290773391724,0.2125922292470932,0.9073598980903624,0.9073598980903624,0.0,175.7500762939453,166.0,41996.6015625,0.0,2992.45654296875,1.0,279.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949648380279541,1.0,0.0,0.0,3.6508047580718994,3.6508285999298096,8.893454719327565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0283203125,0.0,1529.9088134765625,1895.4371337890625,0.0,3859.7939453125,0.9050945043563844,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430560231208801,0.3880706131458282,0.3517525792121887,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659611582756042,0.5743370056152344,0.5452304482460022,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.694162130355835,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499183356761932,0.3342635333538055,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411328315735,0.2282688468694687,1.041874647140503,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906289100647,0.3888542056083679,0.3888542056083679,1.0,1.0,-3.2758679389953613,0.9490344524383544,2.326833486557007,0.2104426622390747,0.9100438952445984,0.9100438952445984,0.0,171.45791625976562,169.0,42979.6484375,0.0,2961.771484375,1.0,278.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647522568702698,1.0,0.0,0.0,3.668717622756958,3.6687417030334473,8.980941856862046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.49267578125,0.0,1550.620849609375,1895.4371337890625,0.0,3994.833251953125,0.9091411828994752,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430560231208801,0.3880706131458282,0.3517525792121887,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659611582756042,0.5743370056152344,0.5452304482460022,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.694162130355835,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499183356761932,0.3342635333538055,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411328315735,0.2282688468694687,1.041874647140503,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906289100647,0.3888542056083679,0.3888542056083679,1.0,1.0,-3.2758679389953613,0.9490344524383544,2.326833486557007,0.2104426622390747,0.9100438952445984,0.9100438952445984,0.0,171.45791625976562,169.0,42979.6484375,0.0,2961.771484375,1.0,278.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647522568702698,1.0,0.0,0.0,3.668717622756958,3.6687417030334473,8.980941856862046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.49267578125,0.0,1550.620849609375,1895.4371337890625,0.0,3994.833251953125,0.9091411828994752,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429399728775024,0.3865744471549988,0.3506259620189667,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658954739570618,0.5723134875297546,0.5436099767684937,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004390954971313,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170808553695679,0.349624902009964,0.3342086672782898,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.712597131729126,0.2283560782670974,1.0431549549102783,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883951306343078,0.3883951306343078,1.0,1.0,-3.272523880004883,0.9465859532356262,2.3259379863739014,0.2086897194385528,0.9100047945976256,0.9100047945976256,0.0,170.75009155273438,172.0,44051.07421875,0.0,2950.69921875,1.0,278.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98038649559021,1.0,0.0,0.0,3.679551124572754,3.679575204849243,9.034059758050716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5546875,0.0,1564.218994140625,1895.4371337890625,0.0,4132.08251953125,0.911687195301056,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429399728775024,0.3865744471549988,0.3506259620189667,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658954739570618,0.5723134875297546,0.5436099767684937,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004390954971313,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170808553695679,0.349624902009964,0.3342086672782898,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.712597131729126,0.2283560782670974,1.0431549549102783,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883951306343078,0.3883951306343078,1.0,1.0,-3.272523880004883,0.9465859532356262,2.3259379863739014,0.2086897194385528,0.9100047945976256,0.9100047945976256,0.0,170.75009155273438,172.0,44051.07421875,0.0,2950.69921875,1.0,278.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98038649559021,1.0,0.0,0.0,3.679551124572754,3.679575204849243,9.034059758050716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5546875,0.0,1564.218994140625,1895.4371337890625,0.0,4132.08251953125,0.911687195301056,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399468064308167,0.3845019936561584,0.3489338457584381,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695971250534058,0.5412536263465881,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045644521713257,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630261421204,0.3486740291118622,0.3334984481334686,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.2277962863445282,1.0415499210357666,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666874885559,0.3879360556602478,0.3879360556602478,1.0,1.0,-3.268385887145996,0.943879008293152,2.324506998062134,0.2068428546190261,0.907451868057251,0.907451868057251,0.0,171.87269592285156,175.0,45127.56640625,0.0,2948.1728515625,1.0,278.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934495091438292,1.0,0.0,0.0,3.681966543197632,3.6819908618927,9.045924684869532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.30810546875,0.0,1568.66845703125,1895.4371337890625,0.0,4244.49072265625,0.9123791456222534,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399468064308167,0.3845019936561584,0.3489338457584381,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695971250534058,0.5412536263465881,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045644521713257,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630261421204,0.3486740291118622,0.3334984481334686,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.2277962863445282,1.0415499210357666,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666874885559,0.3879360556602478,0.3879360556602478,1.0,1.0,-3.268385887145996,0.943879008293152,2.324506998062134,0.2068428546190261,0.907451868057251,0.907451868057251,0.0,171.87269592285156,175.0,45127.56640625,0.0,2948.1728515625,1.0,278.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934495091438292,1.0,0.0,0.0,3.681966543197632,3.6819908618927,9.045924684869532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.30810546875,0.0,1568.66845703125,1895.4371337890625,0.0,4244.49072265625,0.9123791456222534,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379159569740295,0.3833377659320831,0.3480112850666046,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.959894597530365,0.5680897831916809,0.5399683117866516,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060140371322632,0.4588554799556732,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131688833236694,0.348052978515625,0.3330215513706207,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037631034851,0.2273519486188888,1.0400582551956177,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159073710441589,0.3877065181732178,0.3877065181732178,1.0,1.0,-3.2661452293396,0.9424678683280944,2.3236775398254395,0.2058946937322616,0.9046462774276732,0.9046462774276732,0.0,172.8124237060547,175.0,46076.421875,0.0,2948.65576171875,1.0,278.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797690391540527,3.679793357849121,9.035130688062054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88916015625,0.0,1567.248291015625,1895.4371337890625,0.0,4300.0,0.9119489789009094,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354585766792297,0.3820725083351135,0.3469279408454895,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568623304367064,0.5664682388305664,0.5385058522224426,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.707091212272644,0.4617377519607544,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110347986221313,0.3473315238952636,0.3324109315872192,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538997650146,0.2267978489398956,1.037972927093506,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161958575248718,0.3875417411327362,0.3875417411327362,1.0,1.0,-3.2633087635040283,0.941025972366333,2.322282791137696,0.2050510048866272,0.9023606777191162,0.9023606777191162,0.0,173.9898223876953,178.0,46136.44921875,0.0,2949.193603515625,1.0,278.0578918457031,283.0614624023437,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674834489822388,3.674858808517456,9.010913686324784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.32080078125,0.0,1562.5618896484375,1895.4371337890625,0.0,4300.0,0.9109559655189514,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301908373832703,0.3793803453445434,0.3446903824806213,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431175231934,0.5354800820350647,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.708406925201416,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062303066253662,0.3457315862178802,0.3310774266719818,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944294691085,1.0330058336257937,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872121572494507,0.3872121572494507,1.0,1.0,-3.257139205932617,0.9379988312721252,2.3191401958465576,0.203318566083908,0.8947767019271851,0.8947767019271851,0.0,176.65374755859375,181.0,47077.64453125,0.0,2950.92822265625,1.0,277.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65723180770874,3.6572558879852295,8.924795338316471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78857421875,0.0,1544.9251708984375,1895.4371337890625,0.0,4300.0,0.9072107672691344,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301908373832703,0.3793803453445434,0.3446903824806213,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431175231934,0.5354800820350647,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.708406925201416,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062303066253662,0.3457315862178802,0.3310774266719818,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944294691085,1.0330058336257937,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872121572494507,0.3872121572494507,1.0,1.0,-3.257139205932617,0.9379988312721252,2.3191401958465576,0.203318566083908,0.8947767019271851,0.8947767019271851,0.0,176.65374755859375,181.0,47077.64453125,0.0,2950.92822265625,1.0,277.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65723180770874,3.6572558879852295,8.924795338316471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78857421875,0.0,1544.9251708984375,1895.4371337890625,0.0,4300.0,0.9072107672691344,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826249897480011,0.3782817125320434,0.3433207273483276,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447328448295592,0.5612353682518005,0.5333570241928101,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113403081893921,0.4735080599784851,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451879024505615,0.3303005397319793,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665891647339,0.2248781770467758,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.3868825435638428,0.3868825435638428,1.0,1.0,-3.254178047180176,0.9360715746879578,2.318106412887573,0.201833575963974,0.8923478126525879,0.8923478126525879,0.0,178.97947692871094,184.0,45871.421875,0.0,2957.58349609375,1.0,278.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977020025253296,1.0,0.0,0.0,3.6407783031463614,3.640802383422852,8.844672834129597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60107421875,0.0,1526.0794677734375,1895.4371337890625,0.0,4280.59521484375,0.9035162329673768,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826249897480011,0.3782817125320434,0.3433207273483276,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447328448295592,0.5612353682518005,0.5333570241928101,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113403081893921,0.4735080599784851,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451879024505615,0.3303005397319793,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665891647339,0.2248781770467758,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.3868825435638428,0.3868825435638428,1.0,1.0,-3.254178047180176,0.9360715746879578,2.318106412887573,0.201833575963974,0.8923478126525879,0.8923478126525879,0.0,178.97947692871094,184.0,45871.421875,0.0,2957.58349609375,1.0,278.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977020025253296,1.0,0.0,0.0,3.6407783031463614,3.640802383422852,8.844672834129597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60107421875,0.0,1526.0794677734375,1895.4371337890625,0.0,4280.59521484375,0.9035162329673768,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245069980621338,0.3784926831722259,0.3433397114276886,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419412016868592,0.5609217286109924,0.5328406095504761,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164166569709778,0.4767620861530304,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175062179565,0.3457931280136108,0.3306997120380401,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252051383256912,1.0302746295928955,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131970405579,0.3865903913974762,0.3865903913974762,1.0,1.0,-3.2589168548583984,0.9368619918823242,2.322054862976074,0.2013637125492096,0.892659604549408,0.892659604549408,0.0,180.6864624023437,187.0,44751.796875,0.0,2977.1572265625,1.0,278.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985031008720398,1.0,0.0,0.0,3.631348609924317,3.6313724517822266,8.798915587249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77490234375,0.0,1514.2689208984375,1895.4371337890625,0.0,4172.2998046875,0.9012897610664368,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245069980621338,0.3784926831722259,0.3433397114276886,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419412016868592,0.5609217286109924,0.5328406095504761,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164166569709778,0.4767620861530304,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175062179565,0.3457931280136108,0.3306997120380401,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252051383256912,1.0302746295928955,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131970405579,0.3865903913974762,0.3865903913974762,1.0,1.0,-3.2589168548583984,0.9368619918823242,2.322054862976074,0.2013637125492096,0.892659604549408,0.892659604549408,0.0,180.6864624023437,187.0,44751.796875,0.0,2977.1572265625,1.0,278.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985031008720398,1.0,0.0,0.0,3.631348609924317,3.6313724517822266,8.798915587249212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77490234375,0.0,1514.2689208984375,1895.4371337890625,0.0,4172.2998046875,0.9012897610664368,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235802054405212,0.3792965412139892,0.3439917266368866,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.940161943435669,0.5613414645195007,0.5331358313560486,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227336168289185,0.4793969690799713,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.347033828496933,0.3317859172821045,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.2261385917663574,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216804385185242,0.3862982392311096,0.3862982392311096,1.0,1.0,-3.269096612930298,0.9394975900650024,2.329599142074585,0.2015496343374252,0.8955602645874023,0.8955602645874023,0.0,182.34727478027344,190.0,43729.6484375,0.0,3008.17529296875,1.0,278.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724094271659852,1.0,0.0,0.0,3.630803108215332,3.630826950073242,8.796272368272184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.44189453125,0.0,1511.8892822265625,1895.4371337890625,0.0,4062.39990234375,0.9010054469108582,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235802054405212,0.3792965412139892,0.3439917266368866,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.940161943435669,0.5613414645195007,0.5331358313560486,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227336168289185,0.4793969690799713,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.347033828496933,0.3317859172821045,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.2261385917663574,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216804385185242,0.3862982392311096,0.3862982392311096,1.0,1.0,-3.269096612930298,0.9394975900650024,2.329599142074585,0.2015496343374252,0.8955602645874023,0.8955602645874023,0.0,182.34727478027344,190.0,43729.6484375,0.0,3008.17529296875,1.0,278.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724094271659852,1.0,0.0,0.0,3.630803108215332,3.630826950073242,8.796272368272184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.44189453125,0.0,1511.8892822265625,1895.4371337890625,0.0,4062.39990234375,0.9010054469108582,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231582045555115,0.3798244297504425,0.344411164522171,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393224716186525,0.5617097020149231,0.5334188342094421,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261618375778198,0.4807720184326172,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000783920288086,0.3477964699268341,0.3324629366397857,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967172026634216,0.2267514765262603,1.0366650819778442,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230286955833435,0.3861521482467651,0.3861521482467651,1.0,1.0,-3.275519609451294,0.9412644505500792,2.3342549800872803,0.2018021792173385,0.898563802242279,0.898563802242279,0.0,183.2655639648437,190.0,42856.48046875,0.0,3027.109619140625,1.0,278.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96430242061615,1.0,0.0,0.0,3.634057760238648,3.6340816020965576,8.812050396045379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98486328125,0.0,1514.39453125,1895.4371337890625,0.0,3990.84423828125,0.9016667604446412,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229344487190247,0.3804649710655212,0.3450018763542175,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387134909629822,0.5622103810310364,0.5338965058326721,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297747135162354,0.4820168614387512,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000468611717224,0.3486697077751159,0.3332854211330414,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.696835458278656,0.2274695038795471,1.0398458242416382,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245228052139282,0.385875940322876,0.385875940322876,1.0,1.0,-3.2831130027771,0.9430783987045288,2.340034484863281,0.2018372416496276,0.901114583015442,0.901114583015442,0.0,184.17481994628903,193.0,42861.37109375,0.0,3048.59423828125,1.0,278.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611194729804992,1.0,0.0,0.0,3.6401426792144775,3.640166521072388,8.8415839627487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38525390625,0.0,1520.2181396484375,1895.4371337890625,0.0,3962.55859375,0.90291029214859,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206958174705505,0.380064308643341,0.3452073335647583,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235363960266,0.5615267753601074,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295118331909,0.4865295886993408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.3493103981018066,0.3343279063701629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.2281536906957626,1.0445114374160769,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.3853235244750976,0.3853235244750976,1.0,1.0,-3.295614719390869,0.9457302689552308,2.349884271621704,0.2016740292310714,0.9015569686889648,0.9015569686889648,0.0,186.8551483154297,196.0,44021.95703125,0.0,3090.808837890625,1.0,278.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757787585258484,1.0,0.0,0.0,3.647944450378418,3.6479685306549072,8.879524671101535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06298828125,0.0,1529.454833984375,1895.4371337890625,0.0,4091.92333984375,0.9046801924705504,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206958174705505,0.380064308643341,0.3452073335647583,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235363960266,0.5615267753601074,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346295118331909,0.4865295886993408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.3493103981018066,0.3343279063701629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.2281536906957626,1.0445114374160769,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.3853235244750976,0.3853235244750976,1.0,1.0,-3.295614719390869,0.9457302689552308,2.349884271621704,0.2016740292310714,0.9015569686889648,0.9015569686889648,0.0,186.8551483154297,196.0,44021.95703125,0.0,3090.808837890625,1.0,278.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757787585258484,1.0,0.0,0.0,3.647944450378418,3.6479685306549072,8.879524671101535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06298828125,0.0,1529.454833984375,1895.4371337890625,0.0,4091.92333984375,0.9046801924705504,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160511255264282,0.3783467710018158,0.3440295755863189,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454221725464,0.5593662858009338,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368005514144897,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723035812378,0.3488070964813232,0.3342195153236389,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932482004165,1.044950008392334,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.3847711384296417,0.3847711384296417,1.0,1.0,-3.301265001296997,0.9460570216178894,2.355207920074463,0.2006950378417968,0.8994155526161194,0.8994155526161194,0.0,190.53330993652344,199.0,45189.5625,0.0,3123.886962890625,1.0,278.3582458496094,283.3210144042969,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920568466186525,1.0,0.0,0.0,3.649061918258667,3.649085998535156,8.88496629158908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2470703125,0.0,1532.021728515625,1895.4371337890625,0.0,4232.61279296875,0.9050436615943908,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160511255264282,0.3783467710018158,0.3440295755863189,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454221725464,0.5593662858009338,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368005514144897,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723035812378,0.3488070964813232,0.3342195153236389,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932482004165,1.044950008392334,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.3847711384296417,0.3847711384296417,1.0,1.0,-3.301265001296997,0.9460570216178894,2.355207920074463,0.2006950378417968,0.8994155526161194,0.8994155526161194,0.0,190.53330993652344,199.0,45189.5625,0.0,3123.886962890625,1.0,278.3582458496094,283.3210144042969,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920568466186525,1.0,0.0,0.0,3.649061918258667,3.649085998535156,8.88496629158908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2470703125,0.0,1532.021728515625,1895.4371337890625,0.0,4232.61279296875,0.9050436615943908,1.0,0.0,3.0,1.0,0.0
