time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.211747237714007e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.700415830593556e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0004601448308676,285.0845642089844,294.1499938964844,282.87078857421875,281.17803955078125,288.6525573730469,285.3133544921875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704910156443475e-09,0.0009815285447984,-0.0087584136053919,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5125360488891602,-0.0,-6.568565424913686e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.267561108572409e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.759199019754304e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.208120950963348e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.759190288605168e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.00046293286141,285.08416748046875,294.1499938964844,282.8274230957031,281.13726806640625,288.5513000488281,284.9543762207031,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874813258647,4.400251274461198e-09,0.0009874769020825,-0.010580277070403,0.0,0.0,0.0,-0.0069942087866365,60.0,-1.55290424823761,-0.0,-6.648399164532749e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.267561108572409e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.759199019754304e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.208120950963348e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.759190288605168e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.00046293286141,285.08416748046875,294.1499938964844,282.8274230957031,281.13726806640625,288.5513000488281,284.9543762207031,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874813258647,4.400251274461198e-09,0.0009874769020825,-0.010580277070403,0.0,0.0,0.0,-0.0069942087866365,60.0,-1.55290424823761,-0.0,-6.648399164532749e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.262936509912834e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.754328493727372e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.204523717518896e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.754319762578234e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004627018352039,285.083984375,294.1499938964844,282.8062438964844,281.1174011230469,288.5009460449219,284.7813720703125,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869883069768,4.3426053863981914e-09,0.0009869838831946,-0.0104292416945099,0.0,0.0,0.0,-0.0069656306877732,60.0,-1.5699410438537598,-0.0,-6.641761984838014e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.254914039047436e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.745881106937304e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.198283856268972e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.745872375788168e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004623011336661,285.08380126953125,294.1499938964844,282.78546142578125,281.0978698730469,288.45086669921875,284.6229858398437,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.242636020279633e-09,0.000986129627563,-0.0101673156023025,0.0,0.0,0.0,-0.0069160745479166,60.0,-1.5845872163772583,-0.0,-6.630260429574264e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.22448598430492e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.713838517200202e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.174617348937318e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.713829786051063e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004607811861205,285.0834350585937,294.1499938964844,282.7452087402344,281.06005859375,288.35174560546875,284.3567810058594,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863483755139896e-09,0.0009828878100961,-0.0091738970950245,0.0,0.0,0.0,-0.0067281136289238,60.0,-1.6090176105499268,-0.0,-6.586729028867921e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.22448598430492e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.713838517200202e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.174617348937318e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.713829786051063e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004607811861205,285.0834350585937,294.1499938964844,282.7452087402344,281.06005859375,288.35174560546875,284.3567810058594,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863483755139896e-09,0.0009828878100961,-0.0091738970950245,0.0,0.0,0.0,-0.0067281136289238,60.0,-1.6090176105499268,-0.0,-6.586729028867921e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004594286438077,285.0831298828125,294.1499938964844,282.706787109375,281.0239562988281,288.2539367675781,284.14727783203125,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086089777891e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6302398443222046,-0.0,-6.548112452264834e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004594286438077,285.0831298828125,294.1499938964844,282.706787109375,281.0239562988281,288.2539367675781,284.14727783203125,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086089777891e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6302398443222046,-0.0,-6.548112452264834e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.1935828095302e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.681296069175004e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.150581222958863e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.681287338025868e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004592375480569,285.0828552246094,294.1499938964844,282.6704406738281,280.9898376464844,288.1573486328125,283.9715270996094,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478372923026995e-09,0.0009795932564884,-0.0081648416817188,0.0,0.0,0.0,-0.0065371901728212,60.0,-1.6522613763809204,-0.0,-6.542660457853344e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.1935828095302e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.681296069175004e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.150581222958863e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.681287338025868e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004592375480569,285.0828552246094,294.1499938964844,282.6704406738281,280.9898376464844,288.1573486328125,283.9715270996094,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478372923026995e-09,0.0009795932564884,-0.0081648416817188,0.0,0.0,0.0,-0.0065371901728212,60.0,-1.6522613763809204,-0.0,-6.542660457853344e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.70005348790437e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.700045484350994e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004601273685693,285.08258056640625,294.1499938964844,282.63641357421875,280.95782470703125,288.061767578125,283.8074951171875,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002614305947645e-09,0.0009814901277422,-0.008746231906116,0.0,0.0,0.0,-0.0066471877507865,60.0,-1.6768507957458496,-0.0,-6.568033228404603e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.70005348790437e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.700045484350994e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004601273685693,285.08258056640625,294.1499938964844,282.63641357421875,280.95782470703125,288.061767578125,283.8074951171875,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002614305947645e-09,0.0009814901277422,-0.008746231906116,0.0,0.0,0.0,-0.0066471877507865,60.0,-1.6768507957458496,-0.0,-6.568033228404603e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.223950473824516e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.71327390288934e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.174200436566025e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.713265899335966e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.000460754497908,285.0824584960937,294.1499938964844,282.62030029296875,280.9427185058594,288.0143127441406,283.7265014648437,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856656327627661e-09,0.0009828275069594,-0.009156011044979,0.0,0.0,0.0,-0.0067247194238007,60.0,-1.6897070407867432,-0.0,-6.58594672131585e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.236317418981344e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.726297139422968e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.183818524936214e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.726289135869592e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004613722267094,285.08233642578125,294.1499938964844,282.6048278808594,280.9281921386719,287.96710205078125,283.6463928222656,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010712650881487e-09,0.0009841448627412,-0.0095596583560109,0.0,0.0,0.0,-0.006801092531532,60.0,-1.7024545669555664,-0.0,-6.603615787525996e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.746796422405168e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.19895979273133e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004623446729965,285.0821228027344,294.1499938964844,282.5759582519531,280.90106201171875,287.8732604980469,283.490966796875,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253212448901422e-09,0.0009862189181149,-0.0101950289681553,0.0,0.0,0.0,-0.006921311840415,60.0,-1.7266466617584229,-0.0,-6.631476878737885e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.746796422405168e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.19895979273133e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004623446729965,285.0821228027344,294.1499938964844,282.5759582519531,280.90106201171875,287.8732604980469,283.490966796875,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253212448901422e-09,0.0009862189181149,-0.0101950289681553,0.0,0.0,0.0,-0.006921311840415,60.0,-1.7266466617584229,-0.0,-6.631476878737885e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.262993989977986e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.20456664566882e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.754380153026432e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004627048037946,285.0819396972656,294.1499938964844,282.54998779296875,280.8766784667969,287.7804870605469,283.3487243652344,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429873031186625e-09,0.0009869870264083,-0.0104302428662776,0.0,0.0,0.0,-0.0069658192805945,60.0,-1.747337818145752,-0.0,-6.64180603848763e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.262993989977986e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.20456664566882e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.754380153026432e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004627048037946,285.0819396972656,294.1499938964844,282.54998779296875,280.8766784667969,287.7804870605469,283.3487243652344,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429873031186625e-09,0.0009869870264083,-0.0104302428662776,0.0,0.0,0.0,-0.0069658192805945,60.0,-1.747337818145752,-0.0,-6.64180603848763e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.256595512852071e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.199589890660718e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004623851855285,285.081787109375,294.1499938964844,282.52618408203125,280.85565185546875,287.6889038085937,283.2247619628906,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632253283159124e-09,0.0009863052982836,-0.0102212615311145,0.0,0.0,0.0,-0.006926279515028,60.0,-1.763884425163269,-0.0,-6.632628668512552e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.256595512852071e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.199589890660718e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004623851855285,285.081787109375,294.1499938964844,282.52618408203125,280.85565185546875,287.6889038085937,283.2247619628906,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632253283159124e-09,0.0009863052982836,-0.0102212615311145,0.0,0.0,0.0,-0.006926279515028,60.0,-1.763884425163269,-0.0,-6.632628668512552e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.238977509085088e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.729097655508669e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.729089651955292e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004615051439031,285.0816345214844,294.1499938964844,282.5036315917969,280.83837890625,287.5986633300781,283.1203918457031,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683166088385e-09,0.0009844283340498,-0.0096460422500967,0.0,0.0,0.0,-0.0068174442276358,60.0,-1.7769607305526731,-0.0,-6.607400138136654e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.238977509085088e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.729097655508669e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.729089651955292e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004615051439031,285.0816345214844,294.1499938964844,282.5036315917969,280.83837890625,287.5986633300781,283.1203918457031,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043683166088385e-09,0.0009844283340498,-0.0096460422500967,0.0,0.0,0.0,-0.0068174442276358,60.0,-1.7769607305526731,-0.0,-6.607400138136654e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.716934437165035e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.000460928218672,285.0815734863281,294.1499938964844,282.4927673339844,280.8310546875,287.5540771484375,283.07574462890625,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759626335708e-09,0.0009831975912675,-0.0092689460143446,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7824007272720337,-0.0,-6.590887835500325e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.215484169544652e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.70435794442892e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.167614239733666e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.704349940875544e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004603316192515,285.0815124511719,294.1499938964844,282.4822082519531,280.8246154785156,287.50982666015625,283.035400390625,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939558955224e-09,0.0009819250553846,-0.0088790152221918,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.7873694896697998,-0.0,-6.57383552038482e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.19622980291024e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.152638136176392e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004593698540702,285.0814208984375,294.1499938964844,282.4618835449219,280.8140869140625,287.4223327636719,282.9645080566406,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511011259504926e-09,0.0009798730025067,-0.0082503594458103,0.0,0.0,0.0,-0.0065533742308616,60.0,-1.7967758178710938,-0.0,-6.546389386130613e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.19622980291024e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.152638136176392e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004593698540702,285.0814208984375,294.1499938964844,282.4618835449219,280.8140869140625,287.4223327636719,282.9645080566406,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511011259504926e-09,0.0009798730025067,-0.0082503594458103,0.0,0.0,0.0,-0.0065533742308616,60.0,-1.7967758178710938,-0.0,-6.546389386130613e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.6820222097449e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004592725017573,285.0813293457031,294.1499938964844,282.4425048828125,280.8065795898437,287.33612060546875,282.9029541015625,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486691380061302e-09,0.00097966438625,-0.0081866374239325,0.0,0.0,0.0,-0.0065413140691816,60.0,-1.807461619377136,-0.0,-6.543610453491058e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.6820222097449e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004592725017573,285.0813293457031,294.1499938964844,282.4425048828125,280.8065795898437,287.33612060546875,282.9029541015625,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486691380061302e-09,0.00097966438625,-0.0081866374239325,0.0,0.0,0.0,-0.0065413140691816,60.0,-1.807461619377136,-0.0,-6.543610453491058e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.215022873831912e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.703871910460292e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.167254807427526e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.70386463450268e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004603086272254,285.0812683105469,294.1499938964844,282.424072265625,280.8018798828125,287.2509765625,282.8440246582031,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.745076249117574e-09,0.0009818731341511,-0.0088636549189686,0.0,0.0,0.0,-0.0066694035194814,60.0,-1.82134747505188,-0.0,-6.573164057499525e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.215022873831912e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.703871910460292e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.167254807427526e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.70386463450268e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004603086272254,285.0812683105469,294.1499938964844,282.424072265625,280.8018798828125,287.2509765625,282.8440246582031,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.745076249117574e-09,0.0009818731341511,-0.0088636549189686,0.0,0.0,0.0,-0.0066694035194814,60.0,-1.82134747505188,-0.0,-6.573164057499525e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.246398258255796e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.73691130639054e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.736904030432925e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0004618758975993,285.0812072753906,294.1499938964844,282.406494140625,280.7996826171875,287.166748046875,282.7842102050781,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852197254076,4.135938258542637e-09,0.000985215534456,-0.0098877623677253,0.0,0.0,0.0,-0.0068631712347269,60.0,-1.8380663394927976,-0.0,-6.61799575141231e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.246398258255796e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.73691130639054e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.736904030432925e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0004618758975993,285.0812072753906,294.1499938964844,282.406494140625,280.7996826171875,287.166748046875,282.7842102050781,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852197254076,4.135938258542637e-09,0.000985215534456,-0.0098877623677253,0.0,0.0,0.0,-0.0068631712347269,60.0,-1.8380663394927976,-0.0,-6.61799575141231e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.749706805450842e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.201108383014798e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.749699529493228e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004624828579835,285.0812072753906,294.1499938964844,282.3979797363281,280.7994689941406,287.125,282.75439453125,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287306509809241e-09,0.0009865101892501,-0.0102843567728996,0.0,0.0,0.0,-0.0069382125511765,60.0,-1.8464598655700684,-0.0,-6.635399074639281e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.206369627965614e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.756822691997512e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004628207534551,285.0811767578125,294.1499938964844,282.3896484375,280.7998046875,287.0834655761719,282.7253112792969,285.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.854197382926941,-0.0,-6.645095851354199e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.243345266440885e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.733696788316593e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.189282769104466e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004617234226316,285.0811767578125,294.1499938964844,282.3734741210937,280.802001953125,287.00128173828125,282.6723327636719,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.86554217338562,-0.0,-6.613618097617291e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.243345266440885e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.733696788316593e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.189282769104466e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004617234226316,285.0811767578125,294.1499938964844,282.3734741210937,280.802001953125,287.00128173828125,282.6723327636719,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.86554217338562,-0.0,-6.613618097617291e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.665038669481874e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004584669659379,285.0811767578125,294.1499938964844,282.35791015625,280.8059997558594,286.9207458496094,282.6330871582031,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866085767745972,-0.0,-6.520652817698648e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.665038669481874e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004584669659379,285.0811767578125,294.1499938964844,282.35791015625,280.8059997558594,286.9207458496094,282.6330871582031,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866085767745972,-0.0,-6.520652817698648e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
