time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,4.405900835990906e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,4.6396293328143656e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,3.426817784202285e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,4.63962642243132e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0002200835297117,285.1225891113281,294.1499938964844,281.01226806640625,279.7483825683594,286.119384765625,282.5270690917969,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707003827206,5.884186471405425e-10,0.000470699800644,-0.0010762623278424,0.0,0.0,0.0,-0.0026511372998356,60.0,-1.0272847414016724,-0.0,-1.5026129673856303e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,4.405900835990906e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,4.6396293328143656e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,3.426817784202285e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,4.63962642243132e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0002200835297117,285.1225891113281,294.1499938964844,281.01226806640625,279.7483825683594,286.119384765625,282.5270690917969,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707003827206,5.884186471405425e-10,0.000470699800644,-0.0010762623278424,0.0,0.0,0.0,-0.0026511372998356,60.0,-1.0272847414016724,-0.0,-1.5026129673856303e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.002760634757578e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.480347216594964e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.002158963587135e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.480341395828872e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004497058398555,285.1248779296875,294.1499938964844,281.0450439453125,279.7524719238281,286.0640563964844,282.50732421875,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008020724053494,9.42572908613215e-10,0.0008020714740268,-0.0016759666614234,0.0,0.0,0.0,-0.004496753681451,60.0,-1.7230647802352903,-0.0,-6.2737747441588e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.002760634757578e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.480347216594964e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.002158963587135e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.480341395828872e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004497058398555,285.1248779296875,294.1499938964844,281.0450439453125,279.7524719238281,286.0640563964844,282.50732421875,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008020724053494,9.42572908613215e-10,0.0008020714740268,-0.0016759666614234,0.0,0.0,0.0,-0.004496753681451,60.0,-1.7230647802352903,-0.0,-6.2737747441588e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.00718878256157e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.485010377829894e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.00560340192169e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.485004557063804e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.000449927028967,285.1397705078125,294.1499938964844,281.08258056640625,279.75994873046875,285.985107421875,282.4822692871094,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009195437887683,1.1148987288933654e-09,0.0009195426246151,-0.0020115412771701,0.0,0.0,0.0,-0.0051652523688972,60.0,-2.3784596920013428,-0.0,-6.27994509727614e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.00718878256157e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.485010377829894e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.00560340192169e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.485004557063804e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.000449927028967,285.1397705078125,294.1499938964844,281.08258056640625,279.75994873046875,285.985107421875,282.4822692871094,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009195437887683,1.1148987288933654e-09,0.0009195426246151,-0.0020115412771701,0.0,0.0,0.0,-0.0051652523688972,60.0,-2.3784596920013428,-0.0,-6.27994509727614e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.010145004140212e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.488123760093004e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.007902604527771e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.488117939326912e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004500747309066,285.13824462890625,294.1499938964844,281.124755859375,279.77081298828125,285.90185546875,282.454345703125,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434063103981,1.175288422139431e-09,0.0009434050880372,-0.0021464435849338,0.0,0.0,0.0,-0.0053125414997339,60.0,-2.5998380184173584,-0.0,-6.284064824058079e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.010145004140212e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.488123760093004e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.007902604527771e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.488117939326912e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004500747309066,285.13824462890625,294.1499938964844,281.124755859375,279.77081298828125,285.90185546875,282.454345703125,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009434063103981,1.175288422139431e-09,0.0009434050880372,-0.0021464435849338,0.0,0.0,0.0,-0.0053125414997339,60.0,-2.5998380184173584,-0.0,-6.284064824058079e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.008943743538111e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.486858471063896e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,7.006967643974349e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.486852650297806e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0004500147188082,285.1378479003906,294.1499938964844,281.1475524902344,279.77752685546875,285.8608703613281,282.4403991699219,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805430890992,1.1976312164208023e-09,0.000980541924946,-0.0021680460777133,0.0,0.0,0.0,-0.0055093290284276,60.0,-2.617781400680542,-0.0,-6.282387232658948e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.01092862477526e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.488948853686452e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.008511602180079e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.48894303292036e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0004501138755585,285.1375732421875,294.1499938964844,281.1714782714844,279.7851257324219,285.8210144042969,282.4263916015625,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601258789189,1.2016838635275915e-09,0.0009601247147656,-0.0021991175599396,0.0,0.0,0.0,-0.0054085347801446,60.0,-2.601210117340088,-0.0,-6.285154796614735e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.02309693628922e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.501761815045028e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.017975440248847e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.5017567218747e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004507217090576,285.1370849609375,294.1499938964844,281.2183532714844,279.8013916015625,285.7485656738281,282.3984375,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614215232431,1.353251954938628e-09,0.0009614201844669,-0.002596294041723,0.0,0.0,0.0,-0.0054836706258356,60.0,-2.5767388343811035,-0.0,-6.302137478542137e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.025126928463578e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.503900218987836e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.019554323051125e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.503894398221746e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.000450823106803,285.13702392578125,294.1499938964844,281.2225952148437,279.8029479980469,285.7423400878906,282.3955383300781,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616377647034,1.3785417252165644e-09,0.0009616363677196,-0.0026625641621649,0.0,0.0,0.0,-0.0054962076246738,60.0,-2.5745019912719727,-0.0,-6.304973254600554e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.062193566933274e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.542932821204886e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.048383849905804e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.542927000438794e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004526746633928,285.1365051269531,294.1499938964844,281.2780456542969,279.8243408203125,285.6657409667969,282.3493957519531,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655863977968,1.8403114587783875e-09,0.0009655845351517,-0.0038725973572582,0.0,0.0,0.0,-0.0057251243852078,60.0,-2.546954870223999,-0.0,-6.356865611678586e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.062193566933274e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.542932821204886e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.048383849905804e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.542927000438794e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004526746633928,285.1365051269531,294.1499938964844,281.2780456542969,279.8243408203125,285.6657409667969,282.3493957519531,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655863977968,1.8403114587783875e-09,0.0009655845351517,-0.0038725973572582,0.0,0.0,0.0,-0.0057251243852078,60.0,-2.546954870223999,-0.0,-6.356865611678586e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.098973532672971e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.581664198776708e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.076990732457489e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.581659105606376e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004545119300018,285.1359558105469,294.1499938964844,281.3376770019531,279.8493347167969,285.5910339355469,282.2855224609375,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695055778138,2.298521817323262e-09,0.000969503307715,-0.005073286127299,0.0,0.0,0.0,-0.0059522818773984,60.0,-2.519294023513794,-0.0,-6.40856825384617e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.098973532672971e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.581664198776708e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.076990732457489e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.581659105606376e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004545119300018,285.1359558105469,294.1499938964844,281.3376770019531,279.8493347167969,285.5910339355469,282.2855224609375,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695055778138,2.298521817323262e-09,0.000969503307715,-0.005073286127299,0.0,0.0,0.0,-0.0059522818773984,60.0,-2.519294023513794,-0.0,-6.40856825384617e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.141574992099776e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.626525570638478e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.11012544343248e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.626519749872386e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004566399438772,285.13543701171875,294.1499938964844,281.4013977050781,279.87799072265625,285.5184631347656,282.2117614746094,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740430978126,2.829249945435208e-09,0.0009740403038449,-0.0064639737829566,0.0,0.0,0.0,-0.0062153805047273,60.0,-2.4880051612854004,-0.0,-6.468714985885526e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.141574992099776e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.626525570638478e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.11012544343248e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.626519749872386e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004566399438772,285.13543701171875,294.1499938964844,281.4013977050781,279.87799072265625,285.5184631347656,282.2117614746094,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740430978126,2.829249945435208e-09,0.0009740403038449,-0.0064639737829566,0.0,0.0,0.0,-0.0062153805047273,60.0,-2.4880051612854004,-0.0,-6.468714985885526e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.14332558750175e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.628369298297912e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.111486775102094e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.62836347753182e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004567274008877,285.1351928710937,294.1499938964844,281.43475341796875,279.89373779296875,285.4830017089844,282.1736145019531,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742323309183,2.851049396568328e-09,0.0009742294787429,-0.006521092262119,0.0,0.0,0.0,-0.0062262015417218,60.0,-2.470853805541992,-0.0,-6.47119122731965e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.148647222900765e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.633972513256596e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.115625339793041e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.633966692490505e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004569932352751,285.1349182128906,294.1499938964844,281.4691162109375,279.910400390625,285.4481201171875,282.1385192871094,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.9173303772722647e-09,0.0009747954318299,-0.0066947690211236,0.0,0.0,0.0,-0.0062590558081865,60.0,-2.4507412910461426,-0.0,-6.478723690861443e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.638984920457006e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004572310135699,285.1344299316406,294.1499938964844,281.5406494140625,279.94659423828125,285.3800964355469,282.076171875,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.406954765319824,-0.0,-6.485464609795599e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.638984920457006e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004572310135699,285.1344299316406,294.1499938964844,281.5406494140625,279.94659423828125,285.3800964355469,282.076171875,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.406954765319824,-0.0,-6.485464609795599e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.134767606155948e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.000456299923826,285.1339111328125,294.1499938964844,281.6159362792969,279.9866638183594,285.31451416015625,282.029052734375,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3557350635528564,-0.0,-6.459074342046733e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.134767606155948e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.000456299923826,285.1339111328125,294.1499938964844,281.6159362792969,279.9866638183594,285.31451416015625,282.029052734375,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3557350635528564,-0.0,-6.459074342046733e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004560872039292,285.1334228515625,294.1499938964844,281.6948547363281,280.0306701660156,285.2514953613281,281.99658203125,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.30080795288086,-0.0,-6.453049650190223e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004560872039292,285.1334228515625,294.1499938964844,281.6948547363281,280.0306701660156,285.2514953613281,281.99658203125,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.30080795288086,-0.0,-6.453049650190223e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004576676874421,285.1329345703125,294.1499938964844,281.7773132324219,280.07867431640625,285.1908874511719,281.97235107421875,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.24985408782959,-0.0,-6.497847948594426e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004576676874421,285.1329345703125,294.1499938964844,281.7773132324219,280.07867431640625,285.1908874511719,281.97235107421875,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.24985408782959,-0.0,-6.497847948594426e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.67623564065434e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004589983145706,285.1327209472656,294.1499938964844,281.81982421875,280.1042175292969,285.16143798828125,281.9626159667969,285.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2263848781585693,-0.0,-6.535685059816387e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.219137427862734e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.708201832836494e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.170450408011675e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.708196739666164e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004605143913067,285.1324768066406,294.1499938964844,281.8631591796875,280.1307983398437,285.1325378417969,281.95513916015625,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203676223754883,-0.0,-6.578929401257484e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.279281948693097e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.771536861080676e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.217229722300544e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.771531767910346e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004635187215171,285.13201904296875,294.1499938964844,281.94940185546875,280.1852111816406,285.078125,281.94940185546875,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887147461995,4.544719267585151e-09,0.0009887102060019,-0.0109587870538234,0.0,0.0,0.0,-0.0070658172480762,60.0,-2.159585952758789,-0.0,-6.665046470288871e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.281194797949864e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.773551573744044e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.218717655632645e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.773546480573714e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004636142984963,285.1319885253906,294.1499938964844,281.9523010253906,280.18707275390625,285.07635498046875,281.949462890625,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889180073514,4.568555755923853e-09,0.0009889134671539,-0.011021239683032,0.0,0.0,0.0,-0.0070776315405964,60.0,-2.1581039428710938,-0.0,-6.667794849590791e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.830739145400004e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004663270665332,285.13153076171875,294.1499938964844,282.04461669921875,280.24761962890625,285.0223388671875,281.9589538574219,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.109589099884033,-0.0,-6.746051184336467e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.830739145400004e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004663270665332,285.13153076171875,294.1499938964844,282.04461669921875,280.24761962890625,285.0223388671875,281.9589538574219,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.109589099884033,-0.0,-6.746051184336467e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004685929452534,285.13104248046875,294.1499938964844,282.1400146484375,280.3125,284.9706115722656,281.9864501953125,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.0561530590057373,-0.0,-6.811765018710504e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004685929452534,285.13104248046875,294.1499938964844,282.1400146484375,280.3125,284.9706115722656,281.9864501953125,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.0561530590057373,-0.0,-6.811765018710504e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004692781658377,285.1305847167969,294.1499938964844,282.23834228515625,280.3818664550781,284.92144775390625,282.0313415527344,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.996215224266052,-0.0,-6.831697874076782e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004692781658377,285.1305847167969,294.1499938964844,282.23834228515625,280.3818664550781,284.92144775390625,282.0313415527344,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.996215224266052,-0.0,-6.831697874076782e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.391527419211344e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.304531754925847e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.88973188214004e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004691256617661,285.1303405761719,294.1499938964844,282.2886047363281,280.4182434082031,284.8978576660156,282.05841064453125,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.962593913078308,-0.0,-6.827256271435544e-08,0.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
