time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741882324219,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5995178222656,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.25836181640625,291.7249450683594,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.243896484375,-0.0,43.737979888916016,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834421873092651,0.050000000745058,0.0466049946844577,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834421873092651,0.050000000745058,0.0490773059427738,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834421873092651,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834421873092651,0.050000000745058,0.0490773059427738,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834421873092651,0.050000000745058,0.2328016012907028,292.04052734375,290.6499938964844,287.57745361328125,285.28094482421875,293.59228515625,298.2748718261719,292.1435852050781,1.0,0.1890118867158889,1.0,1.0,0.9891297817230223,1.0,-0.4965863823890686,0.2170045524835586,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.754695892333984,48.0,551.0161743164062,-0.0,44.76273727416992,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423889160156,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423889160156,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423889160156,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423889160156,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423889160156,0.483490914106369,0.050000000745058,0.232797086238861,292.063232421875,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1650695800781,1.0,0.1889526695013046,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055648803711,36.0,544.4768676757812,-0.0,44.7412109375,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2605895996094,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860107421875,292.3520812988281,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169479370117,36.0,488.4299011230469,-0.0,44.20748901367188,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4378967285156,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5202941894531,1.0,0.1854823231697082,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.50140380859375,-0.0,43.118282318115234,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492023229598999,0.050000000745058,0.046450700610876,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492023229598999,0.050000000745058,0.0489148236811161,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492023229598999,0.050000000745058,0.0361283235251903,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492023229598999,0.050000000745058,0.0489148236811161,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.492023229598999,0.050000000745058,0.2320308685302734,292.6432189941406,289.6499938964844,287.8714904785156,285.4695739746094,293.7396240234375,298.31134033203125,292.7154846191406,1.0,0.1812899708747863,1.0,1.0,0.984863817691803,1.0,-0.4949425458908081,0.2163657546043396,0.2785767912864685,0.068392738699913,0.0,0.0,0.0,40.62875747680664,25.0,384.9529113769531,-0.0,41.095516204833984,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.231753259897232,292.7419738769531,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.8095703125,1.0,0.1785191297531128,1.0,1.0,0.983572483062744,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7510986328125,-0.0,39.780372619628906,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995410740375519,0.1802929192781448,0.0463286638259887,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995410740375519,0.050000000745058,0.0487863160669803,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995410740375519,0.050000000745058,0.0360334068536758,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995410740375519,0.050000000745058,0.0487863160669803,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995410740375519,0.050000000745058,0.2314212769269943,292.8851013183594,289.1499938964844,288.0275573730469,285.5686340332031,293.8180847167969,298.3322448730469,292.9461975097656,1.0,0.1754180490970611,1.0,1.0,0.9815324544906616,1.0,-0.4936420619487762,0.215863361954689,0.277778685092926,0.0682055726647377,0.0,0.0,0.0,37.36545181274414,25.0,324.79315185546875,-0.0,38.21167755126953,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240478515625,0.7897498607635498,0.1845504343509674,0.1496941298246383,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198817849159241,0.050000000745058,0.0485133714973926,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198817849159241,0.050000000745058,0.0358318090438842,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198817849159241,0.050000000745058,0.0485133714973926,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198817849159241,0.050000000745058,0.2301265448331833,293.0115966796875,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.3260192871094,293.078125,1.0,0.1748656183481216,1.0,1.0,0.9798550605773926,1.0,-0.6152138113975525,0.2673588991165161,0.3478549122810364,0.092569999396801,0.0,0.0,0.0,31.41893196105957,25.0,336.2096252441406,-0.0,46.10764694213867,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33306884765625,0.8658130168914795,0.1912801563739776,0.1706063598394394,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519205331802368,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357186317443848,0.1712320297956466,0.1189101934432983,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519205331802368,0.050000000745058,0.0482278987765312,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519205331802368,0.050000000745058,0.2287724018096923,293.3251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279968261719,293.36376953125,1.0,0.1752845495939254,1.0,1.0,0.8825299739837646,1.0,-0.7377083897590637,0.3219095170497894,0.4157989025115967,0.1243453398346901,0.0,0.0,0.0,25.318782806396484,25.0,304.9258728027344,-0.0,54.56907272338867,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33306884765625,0.8658130168914795,0.1912801563739776,0.1706063598394394,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519205331802368,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357186317443848,0.1712320297956466,0.1189101934432983,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519205331802368,0.050000000745058,0.0482278987765312,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.5519205331802368,0.050000000745058,0.2287724018096923,293.3251953125,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279968261719,293.36376953125,1.0,0.1752845495939254,1.0,1.0,0.8825299739837646,1.0,-0.7377083897590637,0.3219095170497894,0.4157989025115967,0.1243453398346901,0.0,0.0,0.0,25.318782806396484,25.0,304.9258728027344,-0.0,54.56907272338867,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.888289213180542,0.2022942304611206,0.1796627789735794,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572574138641357,0.050000000745058,0.0481904447078704,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530913591384888,0.1785338670015335,0.1238532662391662,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572574138641357,0.050000000745058,0.0481904447078704,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572574138641357,0.150424838066101,0.2285947203636169,293.4917907714844,288.1499938964844,288.44891357421875,285.8321838378906,293.8365173339844,298.1552124023437,293.51300048828125,1.0,0.1755092144012451,1.0,1.0,0.7904816269874573,1.0,-0.7542238235473633,0.3357501029968261,0.4184736907482147,0.1350849419832229,0.0,0.0,0.0,24.53232192993164,25.0,204.8971405029297,-0.0,55.83632659912109,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9086049199104308,0.2030104100704193,0.1801756620407104,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5713005065917969,0.050000000745058,0.0481010973453521,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8714609742164612,0.1790434867143631,0.1241064220666885,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5713005065917969,0.050000000745058,0.0481010973453521,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.5998616814613342,0.1510068923234939,0.2585168182849884,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.8280639648437,298.1508483886719,293.51837158203125,1.0,0.1760160028934478,1.0,1.0,0.7852048277854919,1.0,-0.7905396819114685,0.3532638549804687,0.4372757971286773,0.1421736776828766,0.0,0.0,0.0,22.583148956298828,43.0,199.8283843994141,-0.0,58.44181442260742,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56622314453125,0.8880439400672913,0.2136954516172409,0.0977264195680618,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892803311347961,0.050000000745058,0.0476533733308315,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.56622314453125,0.8880439400672913,0.1860641241073608,0.0760094374418258,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892803311347961,0.050000000745058,0.0476533733308315,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679931640625,0.9342082738876344,0.1541612446308136,0.5606281161308289,293.5693664550781,287.6499938964844,288.5468444824219,285.8925476074219,293.7687072753906,298.0930480957031,293.5829162597656,1.0,0.1840078383684158,1.0,1.0,0.7365422248840332,1.0,-0.9956651926040648,0.4518579244613647,0.5438072681427002,0.2060949206352234,0.0,0.0,0.0,13.57636547088623,43.0,155.0868377685547,-0.0,79.01879119873047,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051940917969,0.901326596736908,0.2236424833536148,0.1071964129805564,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5996398925781,0.6774246096611023,0.050000000745058,0.0476764552295208,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051940917969,0.901326596736908,0.1928563565015792,0.083374984562397,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5996398925781,0.6774246096611023,0.050000000745058,0.0476764552295208,297.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053771972656,0.9277269244194032,0.1568718701601028,0.5784846544265747,293.6057434082031,287.1499938964844,288.6352844238281,285.9467468261719,293.5558776855469,298.1918640136719,293.6054382324219,1.0,0.1918630599975586,1.0,1.0,0.6253254413604736,1.0,-1.037334442138672,0.508590042591095,0.5287443995475769,0.2546227872371673,0.0,0.0,0.0,14.68112850189209,63.0,66.0325927734375,-0.0,89.27771759033203,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4731750488281,0.9058424830436708,0.2347167581319809,0.110574372112751,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.469970703125,0.9519241452217102,0.1448361277580261,0.1326725780963897,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4731750488281,0.9058424830436708,0.200672298669815,0.0860022902488708,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5057983398437,0.6734845638275146,0.1392502188682556,0.0476844348013401,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730529785156,0.9082115292549132,0.1608385443687439,0.5563570261001587,293.46539306640625,287.1499938964844,288.7508239746094,286.01708984375,292.6132507324219,298.26397705078125,293.4065856933594,1.0,0.2056282758712768,1.0,1.0,0.4801626801490783,1.0,-1.1199716329574585,0.677354633808136,0.4426170289516449,0.4071514308452606,0.0,0.0,0.0,15.984048843383787,63.0,-341.090576171875,-0.0,110.26959228515624,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.902482271194458,0.2400512546300888,0.1080602630972862,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2226867675781,0.9669720530509948,0.1452368199825287,0.1370528936386108,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.902482271194458,0.204479768872261,0.084046870470047,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2410583496094,0.8972778916358948,0.1407688409090042,0.1118936091661453,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323608398437,0.902482271194458,0.1629614681005478,0.5397833585739136,293.2141418457031,286.6499938964844,288.81231689453125,286.0543212890625,291.8257751464844,298.2587585449219,293.1132507324219,1.0,0.2144966423511505,1.0,1.0,0.4028918147087097,1.0,-1.1759519577026367,0.8148998618125916,0.3610520958900451,0.5334681272506714,0.0,0.0,0.0,16.612857818603516,83.0,-713.1453857421875,-0.0,125.8030776977539,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177025556564332,0.2519726157188415,0.1193337962031364,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593444824219,0.9522004723548888,0.145904928445816,0.1383799761533737,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177025556564332,0.2127543687820434,0.0928151756525039,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.9385029077529908,0.1399790048599243,0.1331392526626587,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.9464040398597716,0.1667548567056656,0.6456615328788757,291.835205078125,286.1499938964844,288.9892272949219,286.1605834960937,289.8325500488281,298.1581115722656,291.6965637207031,1.0,0.2451812624931335,1.0,1.0,0.1804581880569458,1.0,-1.3569605350494385,1.239424705505371,0.1175358816981315,0.9211423993110656,0.0,0.0,0.0,20.168758392333984,103.0,-1664.1397705078125,-0.0,188.67828369140625,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177025556564332,0.2519726157188415,0.1193337962031364,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593444824219,0.9522004723548888,0.145904928445816,0.1383799761533737,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177025556564332,0.2127543687820434,0.0928151756525039,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.9385029077529908,0.1399790048599243,0.1331392526626587,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.9464040398597716,0.1667548567056656,0.6456615328788757,291.835205078125,286.1499938964844,288.9892272949219,286.1605834960937,289.8325500488281,298.1581115722656,291.6965637207031,1.0,0.2451812624931335,1.0,1.0,0.1804581880569458,1.0,-1.3569605350494385,1.239424705505371,0.1175358816981315,0.9211423993110656,0.0,0.0,0.0,20.168758392333984,103.0,-1664.1397705078125,-0.0,188.67828369140625,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790466308594,0.9646754860877992,0.257593035697937,0.1625912487506866,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.8909127712249756,0.1448192000389099,0.1378910541534423,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.9646754860877992,0.2155925631523132,0.126459851861,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.8764700889587402,0.1377623230218887,0.1314433068037033,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812438964844,0.9347342848777772,0.1647673398256302,0.7452395558357239,290.6676025390625,286.1462097167969,289.16583251953125,286.2652893066406,289.34674072265625,298.07684326171875,290.5933837890625,1.0,0.2826774716377258,1.0,1.0,0.1082749143242836,1.0,-1.5631999969482422,1.534020185470581,0.029179822653532,1.1733053922653198,0.0,0.0,0.0,26.895862579345703,123.0,-1470.0926513671875,-0.0,289.6006774902344,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790466308594,0.9646754860877992,0.257593035697937,0.1625912487506866,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.8909127712249756,0.1448192000389099,0.1378910541534423,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.9646754860877992,0.2155925631523132,0.126459851861,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.8764700889587402,0.1377623230218887,0.1314433068037033,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812438964844,0.9347342848777772,0.1647673398256302,0.7452395558357239,290.6676025390625,286.1462097167969,289.16583251953125,286.2652893066406,289.34674072265625,298.07684326171875,290.5933837890625,1.0,0.2826774716377258,1.0,1.0,0.1082749143242836,1.0,-1.5631999969482422,1.534020185470581,0.029179822653532,1.1733053922653198,0.0,0.0,0.0,26.895862579345703,123.0,-1470.0926513671875,-0.0,289.6006774902344,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.9483771920204164,0.2518672347068786,0.2294031381607055,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125183105469,0.7813791632652283,0.1431385576725006,0.1370023041963577,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024780273437,0.8878191113471985,0.2110688835382461,0.1492255479097366,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142272949219,0.7676475644111633,0.1355808824300766,0.1300071626901626,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.8151622414588928,0.1621233224868774,0.7363827228546143,290.0997009277344,286.11480712890625,289.29656982421875,286.3418884277344,289.2967224121094,297.94244384765625,290.064208984375,1.0,0.3112626671791076,1.0,1.0,0.0546703934669494,1.0,-1.6587486267089844,1.6578195095062256,0.0009291066671721,1.2784096002578735,0.0,0.0,0.0,40.86223983764648,123.0,-1100.9246826171875,-0.0,375.6602478027344,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9934997558594,0.8878337144851685,0.2497274875640869,0.227448359131813,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00274658203125,0.7385795712471008,0.1424496620893478,0.1367385238409042,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8379380702972412,0.2098650336265564,0.1484466642141342,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.00396728515625,0.7264469265937805,0.1347610652446746,0.129599243402481,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00018310546875,0.7686039209365845,0.1611630320549011,0.7337725162506104,289.99383544921875,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8938293457031,289.9686279296875,1.0,0.3198073506355285,1.0,1.0,0.0360916405916214,1.0,-1.6515262126922607,1.6513603925704956,0.0001657699322095,1.2734684944152832,0.0,0.0,0.0,49.6550178527832,111.0,-929.4395751953124,-0.0,396.4902038574219,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.8354548215866089,0.2478120923042297,0.2249580323696136,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670654296875,0.6966083645820618,0.1412485241889953,0.1360400766134262,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86309814453125,0.790038526058197,0.2084110826253891,0.1473987698554992,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677673339844,0.6829208135604858,0.1333331763744354,0.1286668628454208,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656311035156,0.7254365086555481,0.1595129668712616,0.7282090783119202,289.8619689941406,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82843017578125,289.8471984863281,1.0,0.3307763636112213,1.0,1.0,0.0,1.0,-1.6386369466781616,1.6386340856552124,2.926596380348201e-06,1.2634092569351196,0.0,0.0,0.0,62.282257080078125,111.0,-641.2316284179688,-0.0,424.6496887207031,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7858581542969,0.8105447888374329,0.2478479146957397,0.2244868129491806,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.6725389361381531,0.1403237134218216,0.1353901028633117,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865905761719,0.7644587159156799,0.2078621983528137,0.146969735622406,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78924560546875,0.6592063903808594,0.1321914941072464,0.1278075724840164,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880249023437,0.7015469074249268,0.1582232564687729,0.7233031392097473,289.78594970703125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7877502441406,289.7778625488281,1.0,0.3385966420173645,1.0,1.0,0.0,1.0,-1.629849195480347,1.6298470497131348,2.16886064663413e-06,1.2564083337783811,0.0,0.0,0.0,71.199462890625,99.0,-421.4519348144531,-0.0,444.4390258789063,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7902373671531677,0.2510479688644409,0.2268643677234649,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518306136131287,0.1393667757511139,0.1345879733562469,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443259358406067,0.2085772007703781,0.1473537683486938,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389420032501221,0.1307960152626037,0.126592606306076,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784810423851013,0.156732901930809,0.7168205976486206,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427673339844,1.0,0.347047209739685,1.0,1.0,0.0,1.0,-1.6229528188705444,1.6229506731033323,2.15135742109851e-06,1.2508701086044312,0.0,0.0,0.0,80.8775405883789,87.0,-131.4130859375,-0.0,467.2171630859375,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7902373671531677,0.2510479688644409,0.2268643677234649,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518306136131287,0.1393667757511139,0.1345879733562469,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443259358406067,0.2085772007703781,0.1473537683486938,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389420032501221,0.1307960152626037,0.126592606306076,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784810423851013,0.156732901930809,0.7168205976486206,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427673339844,1.0,0.347047209739685,1.0,1.0,0.0,1.0,-1.6229528188705444,1.6229506731033323,2.15135742109851e-06,1.2508701086044312,0.0,0.0,0.0,80.8775405883789,87.0,-131.4130859375,-0.0,467.2171630859375,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919498682022095,0.2564466893672943,0.231357455253601,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488288044929504,0.1394637674093246,0.1345074623823166,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434179782867432,0.2108493745326995,0.1487496197223663,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354502439498901,0.1304447501897812,0.1260902881622314,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6745977401733398,0.1564963459968567,0.714736819267273,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489100337028503,1.0,1.0,0.0,1.0,-1.6268163919448853,1.6268141269683838,2.161022393920576e-06,1.2538622617721558,0.0,0.0,0.0,82.64862823486328,75.0,32.44824981689453,-0.0,474.40179443359375,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919498682022095,0.2564466893672943,0.231357455253601,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488288044929504,0.1394637674093246,0.1345074623823166,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434179782867432,0.2108493745326995,0.1487496197223663,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354502439498901,0.1304447501897812,0.1260902881622314,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6745977401733398,0.1564963459968567,0.714736819267273,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489100337028503,1.0,1.0,0.0,1.0,-1.6268163919448853,1.6268141269683838,2.161022393920576e-06,1.2538622617721558,0.0,0.0,0.0,82.64862823486328,75.0,32.44824981689453,-0.0,474.40179443359375,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063663840293884,0.2630600929260254,0.2369013130664825,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.656019926071167,0.1403781175613403,0.1350464522838592,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535251975059509,0.2140953242778778,0.1507537215948104,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415166854858398,0.1309048235416412,0.1262012869119644,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821068525314331,0.1572420746088028,0.7163517475128174,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466739952564239,1.0,1.0,0.0,1.0,-1.6385940313339231,1.638591766357422,2.190817895098008e-06,1.263122320175171,0.0,0.0,0.0,79.25791931152344,63.0,124.48818969726562,-0.0,471.9794006347656,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063663840293884,0.2630600929260254,0.2369013130664825,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.656019926071167,0.1403781175613403,0.1350464522838592,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535251975059509,0.2140953242778778,0.1507537215948104,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415166854858398,0.1309048235416412,0.1262012869119644,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821068525314331,0.1572420746088028,0.7163517475128174,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466739952564239,1.0,1.0,0.0,1.0,-1.6385940313339231,1.638591766357422,2.190817895098008e-06,1.263122320175171,0.0,0.0,0.0,79.25791931152344,63.0,124.48818969726562,-0.0,471.9794006347656,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211731910705566,0.2680719494819641,0.2410987615585327,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659327745437622,0.1413668394088745,0.1357051581144333,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658728361129761,0.2167089879512787,0.1523684412240982,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.650312602519989,0.1315786093473434,0.126563474535942,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925784349441528,0.1581848114728927,0.7191895246505737,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.9928283691406,1.0,0.3436066210269928,1.0,1.0,0.0,1.0,-1.650202751159668,1.6502004861831665,2.220457417934085e-06,1.2722666263580322,0.0,0.0,0.0,74.94914245605469,63.0,162.51390075683594,-0.0,466.8188171386719,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291193246841431,0.2704738676548004,0.2431096583604812,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718658208847046,0.1419000029563903,0.1360730826854705,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730603218078613,0.2179892659187317,0.1531600356101989,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.655666708946228,0.131966233253479,0.1267943829298019,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987560391426086,0.1587088108062744,0.7208672165870667,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418986201286316,1.0,1.0,0.0,1.0,-1.6562998294830322,1.6562975645065308,2.236127102150931e-06,1.2770711183547974,0.0,0.0,0.0,72.58072662353516,51.0,175.3087158203125,-0.0,463.7734680175781,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437624573707581,0.2744041383266449,0.2463992536067962,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832069754600525,0.1428345888853073,0.1367311477661132,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865955233573914,0.2201104015111923,0.1544724553823471,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660759449005127,0.1326680183410644,0.1272333860397339,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103241682052612,0.1596395522356033,0.7239395380020142,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388798534870147,1.0,1.0,0.0,1.0,-1.6668298244476318,1.6668275594711304,2.2633521439274773e-06,1.2853692770004272,0.0,0.0,0.0,68.419189453125,51.0,191.1122283935547,-0.0,458.2458190917969,1.0,281.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
