time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6638033390045166,0.5342923998832703,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098382592201232,0.447495698928833,0.4244071841239929,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377313017845154,0.3482254147529602,0.2449640482664108,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988010048866272,0.2997280955314636,0.2860322892665863,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200671434402466,0.2167253196239471,0.986937701702118,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598505735397339,0.5053715109825134,0.5053715109825134,1.0,1.0,-2.973660707473755,1.1094422340393066,1.8642183542251587,0.4405786991119385,0.9018353819847108,0.9018353819847108,0.0,142.46795654296875,142.0,38968.7578125,0.0,2218.59130859375,1.0,279.2417907714844,283.79296875,291.2250061035156,293.6698608398437,293.1499938964844,293.1499938964844,280.95001220703125,35792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167502522468568,1.0,0.0,0.0,3.646883964538574,3.646907806396485,8.874362720234785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.76025390625,0.0,1528.15478515625,1895.4371337890625,0.0,3559.137939453125,0.9044592380523682,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.66326904296875,0.5306400656700134,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148040413856506,0.4505728781223297,0.427668958902359,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.84047532081604,0.3490913808345794,0.2458326667547226,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019588589668274,0.3008804023265838,0.2873654663562774,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222004532814026,0.2171276062726974,0.9894707798957824,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602189302444458,0.5038838386535645,0.5038838386535645,1.0,1.0,-2.978872776031494,1.1088975667953491,1.869975090026856,0.438692957162857,0.9012845158576964,0.9012845158576964,0.0,141.5087432861328,145.0,39930.07421875,0.0,2222.908447265625,1.0,278.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317077398300172,1.0,0.0,0.0,3.651616096496582,3.6516401767730713,8.897408179109334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.15283203125,0.0,1534.1724853515625,1895.4371337890625,0.0,3696.7841796875,0.905558168888092,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.66326904296875,0.5306400656700134,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148040413856506,0.4505728781223297,0.427668958902359,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.84047532081604,0.3490913808345794,0.2458326667547226,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019588589668274,0.3008804023265838,0.2873654663562774,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222004532814026,0.2171276062726974,0.9894707798957824,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602189302444458,0.5038838386535645,0.5038838386535645,1.0,1.0,-2.978872776031494,1.1088975667953491,1.869975090026856,0.438692957162857,0.9012845158576964,0.9012845158576964,0.0,141.5087432861328,145.0,39930.07421875,0.0,2222.908447265625,1.0,278.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317077398300172,1.0,0.0,0.0,3.651616096496582,3.6516401767730713,8.897408179109334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.15283203125,0.0,1534.1724853515625,1895.4371337890625,0.0,3696.7841796875,0.905558168888092,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593233346939087,0.533207893371582,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147405624389648,0.4524067342281341,0.4296599924564361,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391245603561401,0.348699539899826,0.2457637190818786,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128140449524,0.3010611832141876,0.2877629995346069,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209147810935974,0.2167122662067413,0.9886213541030884,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614986419677734,0.5023961663246155,0.5023961663246155,1.0,1.0,-2.98372769355774,1.108173966407776,1.8755536079406736,0.4367453753948211,0.8980041146278381,0.8980041146278381,0.0,142.5009765625,148.0,40893.5859375,0.0,2236.530029296875,1.0,278.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479361772537231,1.0,0.0,0.0,3.648847579956055,3.648871421813965,8.883921509550419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4091796875,0.0,1532.57666015625,1895.4371337890625,0.0,3844.350341796875,0.9050678014755248,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6593233346939087,0.533207893371582,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147405624389648,0.4524067342281341,0.4296599924564361,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391245603561401,0.348699539899826,0.2457637190818786,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128140449524,0.3010611832141876,0.2877629995346069,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209147810935974,0.2167122662067413,0.9886213541030884,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614986419677734,0.5023961663246155,0.5023961663246155,1.0,1.0,-2.98372769355774,1.108173966407776,1.8755536079406736,0.4367453753948211,0.8980041146278381,0.8980041146278381,0.0,142.5009765625,148.0,40893.5859375,0.0,2236.530029296875,1.0,278.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479361772537231,1.0,0.0,0.0,3.648847579956055,3.648871421813965,8.883921509550419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4091796875,0.0,1532.57666015625,1895.4371337890625,0.0,3844.350341796875,0.9050678014755248,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.657004177570343,0.5358916521072388,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139322638511658,0.4539100527763366,0.4308170080184936,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377041220664978,0.3488131761550903,0.2456719130277633,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997877597808838,0.3013960421085357,0.2879230082035064,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195157408714294,0.2165547311305999,0.9874950051307678,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625506639480591,0.5015813112258911,0.5015813112258911,1.0,1.0,-2.9870684146881104,1.108052372932434,1.8790159225463867,0.4356929361820221,0.8995805978775024,0.8995805978775024,0.0,143.472900390625,148.0,40113.0234375,0.0,2247.40185546875,1.0,278.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397146105766296,1.0,0.0,0.0,3.648414850234986,3.648438692092896,8.881814892447437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.84228515625,0.0,1531.44384765625,1895.4371337890625,0.0,3769.849609375,0.9049620032310486,1.0,0.0,3.0,1.0,0.0
12223920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.655857503414154,0.5372601747512817,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139678478240968,0.4552213251590729,0.4319616854190826,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372459411621094,0.3491913080215454,0.2458698898553848,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994312644004822,0.3018444776535034,0.2882832586765289,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189521789550781,0.2166192978620529,0.9875720739364624,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634126663208008,0.5010380744934082,0.5010380744934082,1.0,1.0,-2.99085021018982,1.108617901802063,1.8822321891784668,0.4352713823318481,0.9002753496170044,0.9002753496170044,0.0,144.04922485351562,136.0,40105.33984375,0.0,2257.058349609375,1.0,278.9421691894531,283.5652160644531,291.260009765625,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936495840549469,1.0,0.0,0.0,3.649663209915161,3.6496872901916495,8.887894296094601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.78515625,0.0,1532.453125,1895.4371337890625,0.0,3740.53466796875,0.9051841497421264,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523377895355225,0.5298863053321838,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207742810249328,0.4575375318527221,0.4343560636043548,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411131501197815,0.3492836952209472,0.2460743188858032,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023273944854736,0.2888591885566711,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218475937843323,0.216312438249588,0.9865222573280334,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606011152267456,0.4996799826622009,0.4996799826622009,1.0,1.0,-2.9845669269561768,1.103463649749756,1.8811033964157104,0.4315267503261566,0.897234320640564,0.897234320640564,0.0,141.46949768066406,124.0,40933.046875,0.0,2232.7763671875,1.0,278.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472247958183287,1.0,0.0,0.0,3.6464476585388175,3.646471738815308,8.872239618540334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8388671875,0.0,1530.051025390625,1895.4371337890625,0.0,3837.926513671875,0.904545783996582,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523377895355225,0.5298863053321838,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207742810249328,0.4575375318527221,0.4343560636043548,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411131501197815,0.3492836952209472,0.2460743188858032,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747740745544,0.3023273944854736,0.2888591885566711,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218475937843323,0.216312438249588,0.9865222573280334,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606011152267456,0.4996799826622009,0.4996799826622009,1.0,1.0,-2.9845669269561768,1.103463649749756,1.8811033964157104,0.4315267503261566,0.897234320640564,0.897234320640564,0.0,141.46949768066406,124.0,40933.046875,0.0,2232.7763671875,1.0,278.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472247958183287,1.0,0.0,0.0,3.6464476585388175,3.646471738815308,8.872239618540334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8388671875,0.0,1530.051025390625,1895.4371337890625,0.0,3837.926513671875,0.904545783996582,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518134474754333,0.5232515931129456,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926060140132904,0.4588091373443603,0.435279905796051,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443808555603027,0.3494229316711426,0.2459852993488311,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073040246963501,0.3026273250579834,0.2889364957809448,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243797183036804,0.2161995768547058,0.98518043756485,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579373836517334,0.4990009367465973,0.4990009367465973,1.0,1.0,-2.9760782718658447,1.0986859798431396,1.877392292022705,0.4285106360912323,0.898453950881958,0.898453950881958,0.0,139.05882263183594,124.0,40063.07421875,0.0,2205.590087890625,1.0,278.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397811889648438,1.0,0.0,0.0,3.645375967025757,3.645399808883667,8.867024803294044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8037109375,0.0,1528.3748779296875,1895.4371337890625,0.0,3770.454833984375,0.9043166041374208,1.0,0.0,3.0,1.0,0.0
12224160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527436971664429,0.5140522122383118,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335633516311646,0.4604570269584656,0.4365851581096649,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493708372116089,0.3499202132225036,0.2461546659469604,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123453855514526,0.3032007813453674,0.289266288280487,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282752990722656,0.2163354307413101,0.984796702861786,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546906590461731,0.4984029233455658,0.4984029233455658,1.0,1.0,-2.966729164123535,1.0936996936798096,1.8730294704437256,0.4254449009895324,0.8992301821708679,0.8992301821708679,0.0,135.85635375976562,127.0,39891.7578125,0.0,2173.044677734375,1.0,278.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348554611206056,1.0,0.0,0.0,3.646508693695069,3.6465325355529785,8.872536341186787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.02099609375,0.0,1529.11669921875,1895.4371337890625,0.0,3725.56494140625,0.9044921398162842,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569318175315857,0.5025859475135803,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444723725318908,0.4644572138786316,0.4399859309196472,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566271662712097,0.3515895903110504,0.2470596581697464,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049106895923614,0.2905638515949249,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338973879814148,0.2172058671712875,0.987152934074402,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522547960281372,0.4972068965435028,0.4972068965435028,1.0,1.0,-2.9624903202056885,1.089754343032837,1.872735977172852,0.4217935502529144,0.9039780497550964,0.9039780497550964,0.0,132.2019500732422,130.0,38981.6953125,0.0,2147.249755859375,1.0,279.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194400906562804,1.0,0.0,0.0,3.6546125411987305,3.65463662147522,8.912016369322373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.8017578125,0.0,1536.5360107421875,1895.4371337890625,0.0,3583.990478515625,0.9061652421951294,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6569318175315857,0.5025859475135803,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444723725318908,0.4644572138786316,0.4399859309196472,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566271662712097,0.3515895903110504,0.2470596581697464,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049106895923614,0.2905638515949249,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338973879814148,0.2172058671712875,0.987152934074402,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522547960281372,0.4972068965435028,0.4972068965435028,1.0,1.0,-2.9624903202056885,1.089754343032837,1.872735977172852,0.4217935502529144,0.9039780497550964,0.9039780497550964,0.0,132.2019500732422,130.0,38981.6953125,0.0,2147.249755859375,1.0,279.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194400906562804,1.0,0.0,0.0,3.6546125411987305,3.65463662147522,8.912016369322373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.8017578125,0.0,1536.5360107421875,1895.4371337890625,0.0,3583.990478515625,0.9061652421951294,1.0,0.0,3.0,1.0,0.0
12224340,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589449644088745,0.4974966049194336,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505603313446044,0.4674158990383148,0.4431077539920807,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603324890136719,0.3523031175136566,0.2477936148643493,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507969856262,0.3059660792350769,0.2917763590812683,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736884593963623,0.2177100628614425,0.9900736808776855,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519626140594482,0.4960108697414398,0.4960108697414398,1.0,1.0,-2.9659736156463623,1.0889583826065063,1.8770153522491453,0.4198386669158935,0.903339982032776,0.903339982032776,0.0,130.80856323242188,148.0,39919.359375,0.0,2146.238525390625,1.0,278.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319865107536316,1.0,0.0,0.0,3.659857034683228,3.659881114959717,8.937612960835395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33154296875,0.0,1543.269775390625,1895.4371337890625,0.0,3699.33642578125,0.9073912501335144,1.0,0.0,3.0,1.0,0.0
12224400,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589449644088745,0.4974966049194336,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505603313446044,0.4674158990383148,0.4431077539920807,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603324890136719,0.3523031175136566,0.2477936148643493,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507969856262,0.3059660792350769,0.2917763590812683,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736884593963623,0.2177100628614425,0.9900736808776855,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519626140594482,0.4960108697414398,0.4960108697414398,1.0,1.0,-2.9659736156463623,1.0889583826065063,1.8770153522491453,0.4198386669158935,0.903339982032776,0.903339982032776,0.0,130.80856323242188,148.0,39919.359375,0.0,2146.238525390625,1.0,278.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319865107536316,1.0,0.0,0.0,3.659857034683228,3.659881114959717,8.937612960835395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33154296875,0.0,1543.269775390625,1895.4371337890625,0.0,3699.33642578125,0.9073912501335144,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655651867389679,0.5115276575088501,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423584938049316,0.4692138731479645,0.445170521736145,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525251746177673,0.3518762290477752,0.2477746754884719,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163304924964905,0.3061389923095703,0.2922743260860443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306638956069946,0.2174334228038787,0.990429162979126,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581848621368408,0.4949155747890472,0.4949155747890472,1.0,1.0,-2.986297130584717,1.0952861309051514,1.8910109996795648,0.4210012555122375,0.9001529216766357,0.9001529216766357,0.0,135.76715087890625,166.0,41041.75,0.0,2206.869873046875,1.0,278.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472113847732544,1.0,0.0,0.0,3.65744686126709,3.657470941543579,8.92584523626283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40380859375,0.0,1542.068603515625,1895.4371337890625,0.0,3837.8056640625,0.9069844484329224,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655651867389679,0.5115276575088501,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423584938049316,0.4692138731479645,0.445170521736145,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525251746177673,0.3518762290477752,0.2477746754884719,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163304924964905,0.3061389923095703,0.2922743260860443,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306638956069946,0.2174334228038787,0.990429162979126,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581848621368408,0.4949155747890472,0.4949155747890472,1.0,1.0,-2.986297130584717,1.0952861309051514,1.8910109996795648,0.4210012555122375,0.9001529216766357,0.9001529216766357,0.0,135.76715087890625,166.0,41041.75,0.0,2206.869873046875,1.0,278.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472113847732544,1.0,0.0,0.0,3.65744686126709,3.657470941543579,8.92584523626283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40380859375,0.0,1542.068603515625,1895.4371337890625,0.0,3837.8056640625,0.9069844484329224,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455065608024597,0.5385009050369263,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251106977462769,0.4704792201519012,0.4467875063419342,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383073806762695,0.3509387671947479,0.2474350333213806,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058452904224396,0.2924187779426574,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186609506607056,0.2165132910013198,0.9885916709899902,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683927536010742,0.4938202500343323,0.4938202500343323,1.0,1.0,-3.018212080001831,1.106314182281494,1.911897897720337,0.4245061874389648,0.8949313163757324,0.8949313163757324,0.0,145.4003448486328,169.0,42343.32421875,0.0,2313.11865234375,1.0,278.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611660242080688,1.0,0.0,0.0,3.646797895431519,3.646821975708008,8.87394435267197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.17041015625,0.0,1531.85888671875,1895.4371337890625,0.0,3962.973388671875,0.9047545194625854,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6455065608024597,0.5385009050369263,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251106977462769,0.4704792201519012,0.4467875063419342,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383073806762695,0.3509387671947479,0.2474350333213806,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058452904224396,0.2924187779426574,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186609506607056,0.2165132910013198,0.9885916709899902,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683927536010742,0.4938202500343323,0.4938202500343323,1.0,1.0,-3.018212080001831,1.106314182281494,1.911897897720337,0.4245061874389648,0.8949313163757324,0.8949313163757324,0.0,145.4003448486328,169.0,42343.32421875,0.0,2313.11865234375,1.0,278.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611660242080688,1.0,0.0,0.0,3.646797895431519,3.646821975708008,8.87394435267197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.17041015625,0.0,1531.85888671875,1895.4371337890625,0.0,3962.973388671875,0.9047545194625854,1.0,0.0,3.0,1.0,0.0
12224700,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395723223686218,0.550116777420044,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181629419326782,0.4714983701705932,0.4476345181465149,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325828909873962,0.3508271276950836,0.2472913414239883,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969120740890503,0.3059295415878296,0.2924787402153015,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133284211158752,0.2160771489143371,0.9869738221168518,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.572378396987915,0.493272602558136,0.493272602558136,1.0,1.0,-3.0311601161956787,1.1105512380599976,1.920608758926392,0.425861120223999,0.8953108191490173,0.8953108191490173,0.0,149.66343688964844,169.0,41609.84375,0.0,2358.65087890625,1.0,278.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543130397796632,1.0,0.0,0.0,3.642099142074585,3.642123222351074,8.851091592987359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.73828125,0.0,1526.1787109375,1895.4371337890625,0.0,3901.73291015625,0.9037190675735474,1.0,0.0,3.0,1.0,0.0
12224760,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634422242641449,0.5592411160469055,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134578108787536,0.4729799032211303,0.4489710927009582,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285406827926636,0.3511704504489898,0.2474881261587143,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927823066711426,0.3063505589962005,0.2928632199764251,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091588973999023,0.215846374630928,0.9861291646957396,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759925842285156,0.4923417866230011,0.4923417866230011,1.0,1.0,-3.043418884277344,1.1138006448745728,1.9296183586120603,0.4262300729751587,0.8953905701637268,0.8953905701637268,0.0,153.14517211914062,172.0,41651.52734375,0.0,2399.229736328125,1.0,278.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501484632492064,1.0,0.0,0.0,3.6397721767425537,3.639796257019043,8.839784868541756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2822265625,0.0,1523.0419921875,1895.4371337890625,0.0,3864.29931640625,0.9031192660331726,1.0,0.0,3.0,1.0,0.0
12224820,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949178099632264,0.6267134547233582,0.5654429793357849,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9053217768669128,0.4766862988471985,0.4524720907211303,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213531970977783,0.352631151676178,0.2485123425722122,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853950262069702,0.3077892959117889,0.294281929731369,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.701283872127533,0.2158278375864029,0.986527144908905,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.5819408893585205,0.4904801845550537,0.4904801845550537,1.0,1.0,-3.0593204498291016,1.1166167259216309,1.9427037239074707,0.4252809286117553,0.8988488912582397,0.8988488912582397,0.0,159.9248809814453,175.0,40921.30859375,0.0,2463.479248046875,1.0,278.9416809082031,283.6238708496094,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374482035636902,1.0,0.0,0.0,3.6416988372802734,3.641722679138184,8.849145842759754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.67333984375,0.0,1523.4271240234375,1895.4371337890625,0.0,3749.216552734375,0.903392732143402,1.0,0.0,3.0,1.0,0.0
12224880,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9949178099632264,0.6267134547233582,0.5654429793357849,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9053217768669128,0.4766862988471985,0.4524720907211303,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8213531970977783,0.352631151676178,0.2485123425722122,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7853950262069702,0.3077892959117889,0.294281929731369,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.701283872127533,0.2158278375864029,0.986527144908905,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789794921875,1.0,0.5819408893585205,0.4904801845550537,0.4904801845550537,1.0,1.0,-3.0593204498291016,1.1166167259216309,1.9427037239074707,0.4252809286117553,0.8988488912582397,0.8988488912582397,0.0,159.9248809814453,175.0,40921.30859375,0.0,2463.479248046875,1.0,278.9416809082031,283.6238708496094,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374482035636902,1.0,0.0,0.0,3.6416988372802734,3.641722679138184,8.849145842759754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.67333984375,0.0,1523.4271240234375,1895.4371337890625,0.0,3749.216552734375,0.903392732143402,1.0,0.0,3.0,1.0,0.0
12224940,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862360954284668,0.6238150000572205,0.5621580481529236,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.89959317445755,0.4809229373931885,0.456552654504776,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158241510391235,0.3546160459518432,0.2499773204326629,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798210978507996,0.3096951842308044,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952117085456848,0.2163697332143783,0.9893094301223756,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862718224525452,0.4886185824871063,0.4886185824871063,1.0,1.0,-3.066871166229248,1.1159451007843018,1.9509259462356567,0.4229927361011505,0.9048699736595154,0.9048699736595154,0.0,165.78504943847656,178.0,40123.84765625,0.0,2509.004150390625,1.0,279.24176025390625,283.8636474609375,291.3102722167969,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35674.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263280630111694,1.0,0.0,0.0,3.653139591217041,3.653163433074951,8.904833634915121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.1943359375,0.0,1534.2249755859375,1895.4371337890625,0.0,3647.438720703125,0.9057780504226683,1.0,0.0,3.0,1.0,0.0
12225000,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862360954284668,0.6238150000572205,0.5621580481529236,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.89959317445755,0.4809229373931885,0.456552654504776,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158241510391235,0.3546160459518432,0.2499773204326629,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798210978507996,0.3096951842308044,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952117085456848,0.2163697332143783,0.9893094301223756,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2793273925781,1.0,0.5862718224525452,0.4886185824871063,0.4886185824871063,1.0,1.0,-3.066871166229248,1.1159451007843018,1.9509259462356567,0.4229927361011505,0.9048699736595154,0.9048699736595154,0.0,165.78504943847656,178.0,40123.84765625,0.0,2509.004150390625,1.0,279.24176025390625,283.8636474609375,291.3102722167969,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35674.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263280630111694,1.0,0.0,0.0,3.653139591217041,3.653163433074951,8.904833634915121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.1943359375,0.0,1534.2249755859375,1895.4371337890625,0.0,3647.438720703125,0.9057780504226683,1.0,0.0,3.0,1.0,0.0
12225060,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9814679622650146,0.6212372779846191,0.5604934096336365,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8969791531562805,0.4830911755561828,0.4590786695480346,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8130367994308472,0.3553192913532257,0.2508037388324737,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771633863449097,0.3105514347553253,0.2973658144474029,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922880411148071,0.2165538817644119,0.9914344549179076,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202697753906,1.0,0.5888657569885254,0.4875369071960449,0.4875369071960449,1.0,1.0,-3.072874069213867,1.1161644458770752,1.956709742546081,0.4220000207424164,0.9050963521003724,0.9050963521003724,0.0,168.99557495117188,178.0,41074.953125,0.0,2537.2265625,1.0,278.9750671386719,283.6667175292969,291.4120788574219,294.0714416503906,293.1499938964844,293.1499938964844,280.95001220703125,35742.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938408136367798,1.0,0.0,0.0,3.660142660140991,3.660166740417481,8.939007329900051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.193359375,0.0,1542.553466796875,1895.4371337890625,0.0,3757.96044921875,0.9073479771614076,1.0,0.0,3.0,1.0,0.0
12225120,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785888195037842,0.6197155714035034,0.5592663884162903,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8951892256736755,0.4838499128818512,0.4599389433860779,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111865520477295,0.3554029166698456,0.2509706318378448,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754297256469727,0.3107602894306183,0.2976944744586944,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904681921005249,0.2164941132068634,0.9917293787002563,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026916503906,1.0,0.5898876786231995,0.4870278835296631,0.4870278835296631,1.0,1.0,-3.073386907577514,1.1153337955474854,1.9580531120300293,0.4210940301418304,0.9055185914039612,0.9055185914039612,0.0,170.681884765625,181.0,41130.015625,0.0,2547.048583984375,1.0,278.957763671875,283.6448669433594,291.4120483398437,294.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35766.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941838562488556,1.0,0.0,0.0,3.662608623504639,3.662632703781128,8.951056997830165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.4521484375,0.0,1545.4893798828125,1895.4371337890625,0.0,3789.1494140625,0.907930552959442,1.0,0.0,3.0,1.0,0.0
12225180,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685773849487304,0.6140480041503906,0.5546903610229492,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890113830566406,0.4854091107845306,0.4618805050849914,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045879602432251,0.3549056053161621,0.2509680688381195,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694621682167053,0.3107792735099792,0.2981393933296203,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841719746589661,0.21578249335289,0.9904224872589112,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923516750335693,0.4854371845722198,0.4854371845722198,1.0,1.0,-3.069189548492432,1.110378384590149,1.9588111639022827,0.4171516597270965,0.903258740901947,0.903258740901947,0.0,175.96873474121094,184.0,42026.34765625,0.0,2566.739013671875,1.0,278.6581115722656,283.4024963378906,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578317403793336,1.0,0.0,0.0,3.664616346359253,3.664640426635742,8.960872719399049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.38525390625,0.0,1549.225341796875,1895.4371337890625,0.0,3933.234130859375,0.9085063934326172,1.0,0.0,3.0,1.0,0.0
12225240,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9685773849487304,0.6140480041503906,0.5546903610229492,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890113830566406,0.4854091107845306,0.4618805050849914,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045879602432251,0.3549056053161621,0.2509680688381195,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694621682167053,0.3107792735099792,0.2981393933296203,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841719746589661,0.21578249335289,0.9904224872589112,284.90411376953125,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923516750335693,0.4854371845722198,0.4854371845722198,1.0,1.0,-3.069189548492432,1.110378384590149,1.9588111639022827,0.4171516597270965,0.903258740901947,0.903258740901947,0.0,175.96873474121094,184.0,42026.34765625,0.0,2566.739013671875,1.0,278.6581115722656,283.4024963378906,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578317403793336,1.0,0.0,0.0,3.664616346359253,3.664640426635742,8.960872719399049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.38525390625,0.0,1549.225341796875,1895.4371337890625,0.0,3933.234130859375,0.9085063934326172,1.0,0.0,3.0,1.0,0.0
12225300,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633796215057372,0.6109867691993713,0.552196204662323,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8859593868255615,0.4859184324741363,0.4625748097896576,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.801199734210968,0.3544058501720428,0.2507720291614532,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664820551872253,0.3105605542659759,0.2981255650520324,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809589266777039,0.2152198702096939,0.98875492811203,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932125449180603,0.4846418499946594,0.4846418499946594,1.0,1.0,-3.064771890640259,1.1069597005844116,1.9578121900558472,0.4147294461727142,0.9005019664764404,0.9005019664764404,0.0,178.4663848876953,184.0,42804.5078125,0.0,2571.361328125,1.0,278.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665700197219848,1.0,0.0,0.0,3.662363529205322,3.662387847900391,8.949859306994767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.919921875,0.0,1547.7242431640625,1895.4371337890625,0.0,4010.930419921875,0.9080572724342346,1.0,0.0,3.0,1.0,0.0
12225360,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578521847724916,0.6077873706817627,0.5494365096092224,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827768564224243,0.486267626285553,0.4630407094955444,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.797656774520874,0.3537608385086059,0.2504251897335052,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633823156356812,0.3102064430713653,0.2979347109794616,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775932312011719,0.2145300507545471,0.98636656999588,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.6992492675781,1.0,0.5938329100608826,0.484016865491867,0.484016865491867,1.0,1.0,-3.0584988594055176,1.1031171083450315,1.955381870269776,0.4122909009456634,0.8982592821121216,0.8982592821121216,0.0,180.9508056640625,187.0,42826.89453125,0.0,2572.349365234375,1.0,278.35809326171875,283.1600646972656,291.415771484375,294.1988220214844,293.1499938964844,293.1499938964844,280.6499938964844,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969794511795044,1.0,0.0,0.0,3.6572823524475098,3.657306432723999,8.925041470320139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.12451171875,0.0,1542.9154052734375,1895.4371337890625,0.0,4039.398193359375,0.907034397125244,1.0,0.0,3.0,1.0,0.0
