time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.51455658650957e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001001928758341,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004752702079713,285.0892028808594,294.1499938964844,291.7597351074219,285.2216491699219,293.89556884765625,291.9674377441406,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.691508293151856,-0.0,-7.008097924199319e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.51455658650957e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001001928758341,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004752702079713,285.0892028808594,294.1499938964844,291.7597351074219,285.2216491699219,293.89556884765625,291.9674377441406,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.691508293151856,-0.0,-7.008097924199319e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.430582627421245e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004772191750817,285.0867614746094,294.1499938964844,291.7004089355469,285.1963806152344,293.8565368652344,291.90057373046875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664824485778809,-0.0,-7.065678886419846e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.430582627421245e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004772191750817,285.0867614746094,294.1499938964844,291.7004089355469,285.1963806152344,293.8565368652344,291.90057373046875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664824485778809,-0.0,-7.065678886419846e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004794321139343,285.0844116210937,294.1499938964844,291.64080810546875,285.17120361328125,293.81695556640625,291.8317565917969,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640388488769531,-0.0,-7.131345824973323e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004794321139343,285.0844116210937,294.1499938964844,291.64080810546875,285.17120361328125,293.81695556640625,291.8317565917969,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640388488769531,-0.0,-7.131345824973323e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.621569188311696e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001013199071167,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.483467925339937e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001013197688735,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004806157376151,285.0832214355469,294.1499938964844,291.6109313964844,285.1586608886719,293.7969665527344,291.7968139648437,285.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628844261169434,-0.0,-7.16659442900891e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.646188118495048e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001015791567624,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.502616062993184e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0001015790185192,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004818455199711,285.08209228515625,294.1499938964844,291.5810241699219,285.1460876464844,293.77685546875,291.7615051269531,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617701053619385,-0.0,-7.20330888270837e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.69676548265852e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.541954255430028e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004843719943892,285.0798034667969,294.1499938964844,291.5210876464844,285.1210632324219,293.7361755371094,291.6903991699219,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.59604549407959,-0.0,-7.279031422058324e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.69676548265852e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.541954255430028e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004843719943892,285.0798034667969,294.1499938964844,291.5210876464844,285.1210632324219,293.7361755371094,291.6903991699219,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.59604549407959,-0.0,-7.279031422058324e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004868912801612,285.0776062011719,294.1499938964844,291.46112060546875,285.0960998535156,293.6949768066406,291.6191101074219,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574495792388916,-0.0,-7.354932307634955e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.747199510456994e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.581179670523852e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004868912801612,285.0776062011719,294.1499938964844,291.46112060546875,285.0960998535156,293.6949768066406,291.6191101074219,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574495792388916,-0.0,-7.354932307634955e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001031692954711,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0004893891164101,285.075439453125,294.1499938964844,291.401123046875,285.0711975097656,293.6531982421875,291.5482788085937,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552182197570801,-0.0,-7.430576687283974e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.620072574354708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001031692954711,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0004893891164101,285.075439453125,294.1499938964844,291.401123046875,285.0711975097656,293.6531982421875,291.5482788085937,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552182197570801,-0.0,-7.430576687283974e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.837378456722944e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001035924724419,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,7.651318446733057e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001035923414747,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004913959419354,285.0733642578125,294.1499938964844,291.3411865234375,285.0464172363281,293.61083984375,291.4784240722656,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482221841812,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.528395652770996,-0.0,-7.491625808597746e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.837378456722944e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001035924724419,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,7.651318446733057e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001035923414747,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004913959419354,285.0733642578125,294.1499938964844,291.3411865234375,285.0464172363281,293.61083984375,291.4784240722656,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482221841812,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.528395652770996,-0.0,-7.491625808597746e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.840624989010394e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001036266621667,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.653843204025179e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001036265311995,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004915581084787,285.07232666015625,294.1499938964844,291.311279296875,285.0340881347656,293.5895080566406,291.4446105957031,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359992012381,60.0,4.511420726776123,-0.0,-7.496564791154017e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.832519572228192e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.64753931434825e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001035411769407,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004911532159894,285.0713195800781,294.1499938964844,291.2814025878906,285.0217590332031,293.568115234375,291.41180419921875,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489959716796875,-0.0,-7.484214137321032e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.812945791054516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004901755019091,285.0693664550781,294.1499938964844,291.2218322753906,284.9971923828125,293.525146484375,291.3487243652344,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.43952226638794,-0.0,-7.454432449094386e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.812945791054516e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.632315100636333e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001033350563375,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004901755019091,285.0693664550781,294.1499938964844,291.2218322753906,284.9971923828125,293.525146484375,291.3487243652344,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.43952226638794,-0.0,-7.454432449094386e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.783913264982402e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001030294588417,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001030293278745,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004887253162451,285.0674743652344,294.1499938964844,291.1625061035156,284.9727783203125,293.48199462890625,291.28826904296875,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.38419771194458,-0.0,-7.41037524676358e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.783913264982402e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001030294588417,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.609733438584954e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001030293278745,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004887253162451,285.0674743652344,294.1499938964844,291.1625061035156,284.9727783203125,293.48199462890625,291.28826904296875,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.38419771194458,-0.0,-7.41037524676358e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.743951522978024e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001026085155899,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004867291427217,285.065673828125,294.1499938964844,291.103515625,284.948486328125,293.438720703125,291.2303466796875,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324052810668945,-0.0,-7.349951403057275e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.743951522978024e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.578652002848685e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001026085155899,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004867291427217,285.065673828125,294.1499938964844,291.103515625,284.948486328125,293.438720703125,291.2303466796875,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324052810668945,-0.0,-7.349951403057275e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001021057323669,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004843442002311,285.0639343261719,294.1499938964844,291.044921875,284.9243469238281,293.39532470703125,291.1748046875,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260390281677246,-0.0,-7.278086400219763e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001021057323669,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004843442002311,285.0639343261719,294.1499938964844,291.044921875,284.9243469238281,293.39532470703125,291.1748046875,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260390281677246,-0.0,-7.278086400219763e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.67055166256614e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.521561929024756e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001018355760606,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004830627003684,285.0630798339844,294.1499938964844,291.01580810546875,284.9123229980469,293.3736267089844,291.1477966308594,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227745532989502,-0.0,-7.239616905962978e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.644405508879572e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,7.501226355088875e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001015602465486,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004817566659767,285.062255859375,294.1499938964844,290.9867858886719,284.9003601074219,293.3518981933594,291.1213684082031,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.1948323249816895,-0.0,-7.200516449756833e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.460734195774421e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.00047915612231,285.0606384277344,294.1499938964844,290.92919921875,284.8765563964844,293.3084411621094,291.0698547363281,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129096508026123,-0.0,-7.12297705263154e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.460734195774421e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.00047915612231,285.0606384277344,294.1499938964844,290.92919921875,284.8765563964844,293.3084411621094,291.0698547363281,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129096508026123,-0.0,-7.12297705263154e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000100492448837,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004766915517393,285.0591125488281,294.1499938964844,290.8722229003906,284.8529663085937,293.2649841308594,291.02008056640625,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064630508422852,-0.0,-7.049879258147487e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.422358612529933e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000100492448837,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004766915517393,285.0591125488281,294.1499938964844,290.8722229003906,284.8529663085937,293.2649841308594,291.02008056640625,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064630508422852,-0.0,-7.049879258147487e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.387832010863349e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001000249903881,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004744741600006,285.0576477050781,294.1499938964844,290.8158874511719,284.8295593261719,293.2214660644531,290.97186279296875,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00275182723999,-0.0,-6.984432587842093e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.387832010863349e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001000249903881,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004744741600006,285.0576477050781,294.1499938964844,290.8158874511719,284.8295593261719,293.2214660644531,290.97186279296875,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00275182723999,-0.0,-6.984432587842093e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.460367436986417e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.962223703041671e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004725636681541,285.0562438964844,294.1499938964844,290.76031494140625,284.806396484375,293.17791748046875,290.9247741699219,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9439308643341056,-0.0,-6.92828905357601e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.460367436986417e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.35808425815776e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.962223703041671e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004725636681541,285.0562438964844,294.1499938964844,290.76031494140625,284.806396484375,293.17791748046875,290.9247741699219,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9439308643341056,-0.0,-6.92828905357601e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.443897579330952e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.345274207182229e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.944880002876744e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004717409610748,285.0555725097656,294.1499938964844,290.7328186035156,284.7948913574219,293.1561279296875,290.9015808105469,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.9159629344940186,-0.0,-6.904181049094404e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.428826160728931e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.929019870469348e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.333551911870018e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.929008956532924e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004709881613962,285.0549011230469,294.1499938964844,290.7055358886719,284.783447265625,293.13433837890625,290.8785705566406,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.88873291015625,-0.0,-6.882157066456784e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.902896999847144e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004697495314758,285.0536193847656,294.1499938964844,290.651611328125,284.7607727050781,293.0906677246094,290.8329162597656,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837101936340332,-0.0,-6.845995415005747e-08,0.0,280.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
